time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116460,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7373244762420654,0.4154363572597503,0.3824808597564697,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.852212131023407,0.6553063988685608,0.627679705619812,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8956565856933594,0.7639527320861816,0.5375093221664429,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7404331564903259,0.4214181900024414,0.4082522988319397,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.622125506401062,0.2447144538164138,1.1479437351226809,284.9937438964844,284.95001220703125,300.1666259765625,291.63720703125,297.9789428710937,297.2561950683594,284.9932556152344,1.0,0.7677546739578247,0.3344379961490631,0.3344379961490631,1.0,1.0,-3.727969884872437,0.9248883724212646,2.803081512451172,0.0856538638472557,0.9220417737960817,0.9220417737960817,0.0,363.1267395019531,369.0,58791.95703125,0.0,5269.64599609375,1.0,278.4356384277344,283.0119323730469,294.6153564453125,298.3487548828125,293.1499938964844,293.1499938964844,278.1499938964844,34373.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714379906654358,1.0,0.0,0.0,3.070477247238159,3.0704941749572754,6.29078897418367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.306640625,0.0,905.7614135742188,1895.4371337890625,0.0,4053.86376953125,0.7608373761177063,1.0,0.0,3.0,1.0,0.0
18116520,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7373244762420654,0.4154363572597503,0.3824808597564697,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.852212131023407,0.6553063988685608,0.627679705619812,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8956565856933594,0.7639527320861816,0.5375093221664429,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7404331564903259,0.4214181900024414,0.4082522988319397,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.622125506401062,0.2447144538164138,1.1479437351226809,284.9937438964844,284.95001220703125,300.1666259765625,291.63720703125,297.9789428710937,297.2561950683594,284.9932556152344,1.0,0.7677546739578247,0.3344379961490631,0.3344379961490631,1.0,1.0,-3.727969884872437,0.9248883724212646,2.803081512451172,0.0856538638472557,0.9220417737960817,0.9220417737960817,0.0,363.1267395019531,369.0,58791.95703125,0.0,5269.64599609375,1.0,278.4356384277344,283.0119323730469,294.6153564453125,298.3487548828125,293.1499938964844,293.1499938964844,278.1499938964844,34373.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714379906654358,1.0,0.0,0.0,3.070477247238159,3.0704941749572754,6.29078897418367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.306640625,0.0,905.7614135742188,1895.4371337890625,0.0,4053.86376953125,0.7608373761177063,1.0,0.0,3.0,1.0,0.0
18116580,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7353812456130981,0.4139770269393921,0.3815135955810547,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8497999310493469,0.6530405879020691,0.6259298324584961,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8952385187149048,0.7671284675598145,0.5400030016899109,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7388777136802673,0.4207673072814941,0.4079428613185882,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6209033727645874,0.2444054633378982,1.147720456123352,284.908447265625,284.95001220703125,300.1510314941406,291.6248779296875,297.9698486328125,297.2503967285156,284.9090576171875,1.0,0.7690882086753845,0.3341374397277832,0.3341374397277832,1.0,1.0,-3.7270686626434326,0.9236211180686952,2.8034474849700928,0.0846929252147674,0.8465281128883362,0.8465281128883362,0.0,366.3706970214844,357.0,59345.2734375,0.0,5287.5859375,1.0,278.1641845703125,282.904296875,294.6475830078125,298.4886779785156,293.1499938964844,293.1499938964844,278.45001220703125,37885.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791810512542723,1.0,0.0,0.0,2.9920828342437744,2.9920995235443115,5.973660677227599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.0869140625,0.0,867.2198486328125,1895.4371337890625,0.0,4121.6005859375,0.7468353509902954,1.0,0.0,3.0,1.0,0.0
18116640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7353812456130981,0.4139770269393921,0.3815135955810547,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8497999310493469,0.6530405879020691,0.6259298324584961,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8952385187149048,0.7671284675598145,0.5400030016899109,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7388777136802673,0.4207673072814941,0.4079428613185882,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6209033727645874,0.2444054633378982,1.147720456123352,284.908447265625,284.95001220703125,300.1510314941406,291.6248779296875,297.9698486328125,297.2503967285156,284.9090576171875,1.0,0.7690882086753845,0.3341374397277832,0.3341374397277832,1.0,1.0,-3.7270686626434326,0.9236211180686952,2.8034474849700928,0.0846929252147674,0.8465281128883362,0.8465281128883362,0.0,366.3706970214844,357.0,59345.2734375,0.0,5287.5859375,1.0,278.1641845703125,282.904296875,294.6475830078125,298.4886779785156,293.1499938964844,293.1499938964844,278.45001220703125,37885.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791810512542723,1.0,0.0,0.0,2.9920828342437744,2.9920995235443115,5.973660677227599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.0869140625,0.0,867.2198486328125,1895.4371337890625,0.0,4121.6005859375,0.7468353509902954,1.0,0.0,3.0,1.0,0.0
18116700,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.735568106174469,0.4135911166667938,0.3809184730052948,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8500088453292847,0.6522432565689087,0.6249170899391174,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8966431617736816,0.7691977620124817,0.5411818027496338,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7392504215240479,0.420643538236618,0.4076317846775055,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6212242841720581,0.244358405470848,1.1468462944030762,284.9979248046875,284.95001220703125,300.14324951171875,291.61871337890625,297.9684143066406,297.2515869140625,284.999267578125,1.0,0.7679866552352905,0.333987146615982,0.333987146615982,1.0,1.0,-3.7251243591308594,0.9225481152534484,2.802576303482056,0.0840345099568367,0.9071689248085022,0.9071689248085022,0.0,364.9635314941406,357.0,58605.41015625,0.0,5272.7744140625,1.0,278.3841552734375,283.0148010253906,294.5927429199219,298.2862243652344,293.1499938964844,293.1499938964844,278.45001220703125,35085.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740390181541444,1.0,0.0,0.0,3.018715143203736,3.0187318325042725,6.080476850911509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3203125,0.0,870.1708984375,1895.4371337890625,0.0,4076.695556640625,0.7510176301002502,1.0,0.0,3.0,1.0,0.0
18116760,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7366775870323181,0.4133497774600982,0.3805615305900574,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.851272463798523,0.6516081690788269,0.6241675019264221,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8992468118667603,0.7714112997055054,0.5426081418991089,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.740506112575531,0.4206544160842895,0.4074835181236267,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6222904324531555,0.2444237023591995,1.1463788747787476,284.9922180175781,284.95001220703125,300.135498046875,291.6125793457031,297.96832275390625,297.2545471191406,284.9913024902344,1.0,0.7664539813995361,0.3338453769683838,0.3338453769683838,1.0,1.0,-3.724766492843628,0.921971559524536,2.802794933319092,0.0835146009922027,0.9189013838768004,0.9189013838768004,0.0,361.77728271484375,345.0,58661.26171875,0.0,5251.42724609375,1.0,278.4364318847656,283.0130615234375,294.5895690917969,298.31512451171875,293.1499938964844,293.1499938964844,278.1499938964844,34342.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716578722000122,1.0,0.0,0.0,3.063936710357666,3.063953399658203,6.264016292334418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.4013671875,0.0,900.4425659179688,1895.4371337890625,0.0,4055.796875,0.7592204213142395,1.0,0.0,3.0,1.0,0.0
18116820,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7392396926879883,0.4119859337806701,0.3792504072189331,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8543673753738403,0.6494043469429016,0.6220277547836304,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9050576090812684,0.7746089100837708,0.5447897911071777,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7435014247894287,0.420053482055664,0.4067713320255279,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6248190999031067,0.244191899895668,1.1443521976470947,284.9074401855469,284.95001220703125,300.1199951171875,291.60028076171875,297.95977783203125,297.2495422363281,284.90802001953125,1.0,0.7621423006057739,0.3335618078708648,0.3335618078708648,1.0,1.0,-3.7199530601501465,0.9196033477783204,2.800349712371826,0.0823414549231529,0.8427717089653015,0.8427717089653015,0.0,353.7300720214844,333.0,59143.14453125,0.0,5185.826171875,1.0,278.16436767578125,282.907470703125,294.6219482421875,298.4512634277344,293.1499938964844,293.1499938964844,278.45001220703125,37979.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792338609695436,1.0,0.0,0.0,2.979973793029785,2.9799904823303223,5.925407435825036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.53369140625,0.0,858.6806640625,1895.4371337890625,0.0,4122.06005859375,0.7442516088485718,1.0,0.0,3.0,1.0,0.0
18116880,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7392396926879883,0.4119859337806701,0.3792504072189331,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8543673753738403,0.6494043469429016,0.6220277547836304,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9050576090812684,0.7746089100837708,0.5447897911071777,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7435014247894287,0.420053482055664,0.4067713320255279,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6248190999031067,0.244191899895668,1.1443521976470947,284.9074401855469,284.95001220703125,300.1199951171875,291.60028076171875,297.95977783203125,297.2495422363281,284.90802001953125,1.0,0.7621423006057739,0.3335618078708648,0.3335618078708648,1.0,1.0,-3.7199530601501465,0.9196033477783204,2.800349712371826,0.0823414549231529,0.8427717089653015,0.8427717089653015,0.0,353.7300720214844,333.0,59143.14453125,0.0,5185.826171875,1.0,278.16436767578125,282.907470703125,294.6219482421875,298.4512634277344,293.1499938964844,293.1499938964844,278.45001220703125,37979.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792338609695436,1.0,0.0,0.0,2.979973793029785,2.9799904823303223,5.925407435825036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.53369140625,0.0,858.6806640625,1895.4371337890625,0.0,4122.06005859375,0.7442516088485718,1.0,0.0,3.0,1.0,0.0
18116940,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7431713342666626,0.4114826917648315,0.3782036006450653,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8590372204780579,0.6480623483657837,0.62013179063797,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9131416082382202,0.7789522409439087,0.5472765564918518,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7478047609329224,0.4200259149074554,0.4061693251132965,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6283669471740723,0.2443320155143737,1.1424771547317505,284.9905090332031,284.95001220703125,300.1044616699219,291.5879821777344,297.958984375,297.2546691894531,284.9900207519531,1.0,0.756986141204834,0.3332782387733459,0.3332782387733459,1.0,1.0,-3.7164156436920166,0.9176220893859864,2.7987935543060303,0.0810613557696342,0.9137890338897704,0.9137890338897704,0.0,343.3665771484375,321.0,58442.6875,0.0,5109.490234375,1.0,278.43536376953125,283.0160827636719,294.56463623046875,298.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,34457.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714895486831664,1.0,0.0,0.0,3.049222230911255,3.049238681793213,6.203995326359291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.7744140625,0.0,889.7086791992188,1895.4371337890625,0.0,4054.317138671875,0.7561408877372742,1.0,0.0,3.0,1.0,0.0
18117000,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7431713342666626,0.4114826917648315,0.3782036006450653,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8590372204780579,0.6480623483657837,0.62013179063797,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9131416082382202,0.7789522409439087,0.5472765564918518,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7478047609329224,0.4200259149074554,0.4061693251132965,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6283669471740723,0.2443320155143737,1.1424771547317505,284.9905090332031,284.95001220703125,300.1044616699219,291.5879821777344,297.958984375,297.2546691894531,284.9900207519531,1.0,0.756986141204834,0.3332782387733459,0.3332782387733459,1.0,1.0,-3.7164156436920166,0.9176220893859864,2.7987935543060303,0.0810613557696342,0.9137890338897704,0.9137890338897704,0.0,343.3665771484375,321.0,58442.6875,0.0,5109.490234375,1.0,278.43536376953125,283.0160827636719,294.56463623046875,298.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,34457.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714895486831664,1.0,0.0,0.0,3.049222230911255,3.049238681793213,6.203995326359291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.7744140625,0.0,889.7086791992188,1895.4371337890625,0.0,4054.317138671875,0.7561408877372742,1.0,0.0,3.0,1.0,0.0
18117060,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7473840117454529,0.4102316796779632,0.3768832683563232,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8641256093978882,0.6459521651268005,0.6179603934288025,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9220295548439026,0.7821987867355347,0.5494036674499512,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.752498209476471,0.4195052087306976,0.4054186344146728,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6322307586669922,0.2442142069339752,1.140438199043274,284.9082946777344,284.95001220703125,300.0888977050781,291.5756530761719,297.951171875,297.2504577636719,284.90887451171875,1.0,0.7513838410377502,0.3330584466457367,0.3330584466457367,1.0,1.0,-3.711425304412842,0.915408492088318,2.796016931533813,0.0800746232271194,0.8393629193305969,0.8393629193305969,0.0,332.53271484375,309.0,58912.2109375,0.0,5026.01953125,1.0,278.1644897460937,282.9130859375,294.5966186523437,298.4111022949219,293.1499938964844,293.1499938964844,278.45001220703125,37999.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788768887519836,1.0,0.0,0.0,2.9649434089660645,2.9649600982666016,5.865784942216123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.4619140625,0.0,847.5851440429688,1895.4371337890625,0.0,4118.953125,0.7409354448318481,1.0,0.0,3.0,1.0,0.0
18117120,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7473840117454529,0.4102316796779632,0.3768832683563232,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8641256093978882,0.6459521651268005,0.6179603934288025,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9220295548439026,0.7821987867355347,0.5494036674499512,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.752498209476471,0.4195052087306976,0.4054186344146728,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6322307586669922,0.2442142069339752,1.140438199043274,284.9082946777344,284.95001220703125,300.0888977050781,291.5756530761719,297.951171875,297.2504577636719,284.90887451171875,1.0,0.7513838410377502,0.3330584466457367,0.3330584466457367,1.0,1.0,-3.711425304412842,0.915408492088318,2.796016931533813,0.0800746232271194,0.8393629193305969,0.8393629193305969,0.0,332.53271484375,309.0,58912.2109375,0.0,5026.01953125,1.0,278.1644897460937,282.9130859375,294.5966186523437,298.4111022949219,293.1499938964844,293.1499938964844,278.45001220703125,37999.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788768887519836,1.0,0.0,0.0,2.9649434089660645,2.9649600982666016,5.865784942216123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.4619140625,0.0,847.5851440429688,1895.4371337890625,0.0,4118.953125,0.7409354448318481,1.0,0.0,3.0,1.0,0.0
18117180,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7526064515113831,0.4098019301891327,0.3758605420589447,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8703287839889526,0.644675076007843,0.6160792708396912,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.932476282119751,0.7865647673606873,0.5518718957901001,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7581412196159363,0.4195352792739868,0.40482297539711,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.636820375919342,0.2444432228803634,1.138735294342041,284.9903564453125,284.95001220703125,300.0732727050781,291.5632629394531,297.9508056640625,297.2559814453125,284.9898681640625,1.0,0.7455763816833496,0.3328386545181274,0.3328386545181274,1.0,1.0,-3.708127498626709,0.9137106537818908,2.794416666030884,0.0790298581123352,0.9098966121673584,0.9098966121673584,0.0,320.7843933105469,297.0,58229.234375,0.0,4941.92724609375,1.0,278.4351806640625,283.0203552246094,294.5396728515625,298.23779296875,293.1499938964844,293.1499938964844,278.1499938964844,34445.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710871577262878,1.0,0.0,0.0,3.0351147651672363,3.0351312160491943,6.146721602817706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.287109375,0.0,878.7449951171875,1895.4371337890625,0.0,4050.77880859375,0.7529677152633667,1.0,0.0,3.0,1.0,0.0
18117240,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7526064515113831,0.4098019301891327,0.3758605420589447,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8703287839889526,0.644675076007843,0.6160792708396912,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.932476282119751,0.7865647673606873,0.5518718957901001,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7581412196159363,0.4195352792739868,0.40482297539711,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.636820375919342,0.2444432228803634,1.138735294342041,284.9903564453125,284.95001220703125,300.0732727050781,291.5632629394531,297.9508056640625,297.2559814453125,284.9898681640625,1.0,0.7455763816833496,0.3328386545181274,0.3328386545181274,1.0,1.0,-3.708127498626709,0.9137106537818908,2.794416666030884,0.0790298581123352,0.9098966121673584,0.9098966121673584,0.0,320.7843933105469,297.0,58229.234375,0.0,4941.92724609375,1.0,278.4351806640625,283.0203552246094,294.5396728515625,298.23779296875,293.1499938964844,293.1499938964844,278.1499938964844,34445.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710871577262878,1.0,0.0,0.0,3.0351147651672363,3.0351312160491943,6.146721602817706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.287109375,0.0,878.7449951171875,1895.4371337890625,0.0,4050.77880859375,0.7529677152633667,1.0,0.0,3.0,1.0,0.0
18117300,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7554096579551697,0.4092644155025482,0.3753606677055359,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8736563324928284,0.6437188982963562,0.6151689887046814,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9379025101661682,0.7882515788078308,0.5530825853347778,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7611821889877319,0.4193567633628845,0.4045676290988922,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6393126249313354,0.2444646656513214,1.138136863708496,284.89306640625,284.95001220703125,300.0654296875,291.5570678710937,297.94757080078125,297.2547302246094,284.8915100097656,1.0,0.7426737546920776,0.3327287435531616,0.3327287435531616,1.0,1.0,-3.706865787506104,0.9129719138145448,2.793893814086914,0.0786482095718383,0.8427210450172424,0.8427210450172424,0.0,314.8837280273437,297.0,58924.4609375,0.0,4900.8798828125,1.0,278.2143249511719,282.9029235839844,294.5833740234375,298.4272766113281,293.1499938964844,293.1499938964844,278.1499938964844,37158.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763206839561462,1.0,0.0,0.0,3.009211540222168,3.009228229522705,6.042250788595993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.4580078125,0.0,875.7386474609375,1895.4371337890625,0.0,4096.65966796875,0.7483521103858948,1.0,0.0,3.0,1.0,0.0
18117360,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7579203844070435,0.4086144864559173,0.3745764791965484,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8766964673995972,0.642626941204071,0.613942563533783,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9428955912590028,0.7898117899894714,0.5539867877960205,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7639825940132141,0.4190638959407806,0.404094934463501,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6416078805923462,0.2443969994783401,1.1369082927703855,284.9093017578125,284.95001220703125,300.0575561523437,291.5508117675781,297.9432067871094,297.2519836425781,284.91033935546875,1.0,0.7396340370178223,0.3326309621334076,0.3326309621334076,1.0,1.0,-3.703490018844605,0.9116472601890564,2.791842699050904,0.0781200230121612,0.836699903011322,0.836699903011322,0.0,309.26580810546875,285.0,58682.83984375,0.0,4855.5458984375,1.0,278.16412353515625,282.9189453125,294.5725402832031,298.3729553222656,293.1499938964844,293.1499938964844,278.45001220703125,38089.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785289764404296,1.0,0.0,0.0,2.9490807056427,2.949097156524658,5.803188400932413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.40087890625,0.0,836.4070434570312,1895.4371337890625,0.0,4115.92333984375,0.7375672459602356,1.0,0.0,3.0,1.0,0.0
18117420,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7642487287521362,0.4082235097885132,0.3735778033733368,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8841450810432434,0.641389012336731,0.6120868921279907,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.954246699810028,0.7941634058952332,0.5564340353012085,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7707703709602356,0.4191263616085052,0.4035185873508453,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6471667885780334,0.2446785271167755,1.1353933811187744,284.9879455566406,284.95001220703125,300.04168701171875,291.5382385253906,297.9428405761719,297.2574462890625,284.9875793457031,1.0,0.7336342930793762,0.3324353992938995,0.3324353992938995,1.0,1.0,-3.700475692749024,0.9101146459579468,2.790360927581787,0.0771807208657264,0.9051138162612916,0.9051138162612916,0.0,297.1963195800781,273.0,58034.40625,0.0,4770.5615234375,1.0,278.4348449707031,283.0219116210937,294.5150756835937,298.201416015625,293.1499938964844,293.1499938964844,278.1499938964844,34472.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707701206207277,1.0,0.0,0.0,3.0231494903564453,3.023165941238404,6.098353537709045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.0263671875,0.0,869.7528686523438,1895.4371337890625,0.0,4047.989013671875,0.7500789761543274,1.0,0.0,3.0,1.0,0.0
18117480,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7642487287521362,0.4082235097885132,0.3735778033733368,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8841450810432434,0.641389012336731,0.6120868921279907,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.954246699810028,0.7941634058952332,0.5564340353012085,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7707703709602356,0.4191263616085052,0.4035185873508453,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6471667885780334,0.2446785271167755,1.1353933811187744,284.9879455566406,284.95001220703125,300.04168701171875,291.5382385253906,297.9428405761719,297.2574462890625,284.9875793457031,1.0,0.7336342930793762,0.3324353992938995,0.3324353992938995,1.0,1.0,-3.700475692749024,0.9101146459579468,2.790360927581787,0.0771807208657264,0.9051138162612916,0.9051138162612916,0.0,297.1963195800781,273.0,58034.40625,0.0,4770.5615234375,1.0,278.4348449707031,283.0219116210937,294.5150756835937,298.201416015625,293.1499938964844,293.1499938964844,278.1499938964844,34472.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707701206207277,1.0,0.0,0.0,3.0231494903564453,3.023165941238404,6.098353537709045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.0263671875,0.0,869.7528686523438,1895.4371337890625,0.0,4047.989013671875,0.7500789761543274,1.0,0.0,3.0,1.0,0.0
18117540,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7706583142280579,0.4070779979228973,0.372314989566803,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.891717791557312,0.6393843293190002,0.609973132610321,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9650158882141112,0.7973870038986206,0.558518648147583,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.777737021446228,0.4186856150627136,0.4028064608573913,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6529649496078491,0.2446769326925277,1.1337246894836426,284.9100952148437,284.95001220703125,300.0256652832031,291.5255432128906,297.9351806640625,297.25341796875,284.9106750488281,1.0,0.7275682687759399,0.3322398364543915,0.3322398364543915,1.0,1.0,-3.6960644721984863,0.9081623554229736,2.7879021167755127,0.076331190764904,0.8341311812400818,0.8341311812400818,0.0,285.5302734375,261.0,58494.08984375,0.0,4684.27685546875,1.0,278.1648254394531,282.9235534667969,294.5469055175781,298.3345947265625,293.1499938964844,293.1499938964844,278.45001220703125,37973.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782261848449708,1.0,0.0,0.0,2.9376864433288574,2.9377026557922363,5.75843102978979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.2041015625,0.0,827.35400390625,1895.4371337890625,0.0,4113.28515625,0.7349042296409607,1.0,0.0,3.0,1.0,0.0
18117600,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7706583142280579,0.4070779979228973,0.372314989566803,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.891717791557312,0.6393843293190002,0.609973132610321,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9650158882141112,0.7973870038986206,0.558518648147583,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.777737021446228,0.4186856150627136,0.4028064608573913,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6529649496078491,0.2446769326925277,1.1337246894836426,284.9100952148437,284.95001220703125,300.0256652832031,291.5255432128906,297.9351806640625,297.25341796875,284.9106750488281,1.0,0.7275682687759399,0.3322398364543915,0.3322398364543915,1.0,1.0,-3.6960644721984863,0.9081623554229736,2.7879021167755127,0.076331190764904,0.8341311812400818,0.8341311812400818,0.0,285.5302734375,261.0,58494.08984375,0.0,4684.27685546875,1.0,278.1648254394531,282.9235534667969,294.5469055175781,298.3345947265625,293.1499938964844,293.1499938964844,278.45001220703125,37973.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782261848449708,1.0,0.0,0.0,2.9376864433288574,2.9377026557922363,5.75843102978979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.2041015625,0.0,827.35400390625,1895.4371337890625,0.0,4113.28515625,0.7349042296409607,1.0,0.0,3.0,1.0,0.0
18117660,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7782489061355591,0.4067150056362152,0.3713469803333282,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9005144834518433,0.6381768584251404,0.6081518530845642,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9762781858444214,0.8017076253890991,0.560949444770813,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7857943773269653,0.4187719523906708,0.4022549986839294,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6597200036048889,0.2449960261583328,1.1323813199996948,284.9895935058594,284.95001220703125,300.00946044921875,291.5127258300781,297.9346923828125,297.2587280273437,284.9891357421875,1.0,0.7214822173118591,0.332074373960495,0.332074373960495,1.0,1.0,-3.693345308303833,0.9068140387535096,2.7865312099456787,0.0755166560411453,0.903128981590271,0.903128981590271,0.0,273.3816223144531,249.0,57842.80078125,0.0,4599.927734375,1.0,278.434814453125,283.0276794433594,294.489501953125,298.1628723144531,293.1499938964844,293.1499938964844,278.1499938964844,34416.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705227017402648,1.0,0.0,0.0,3.0098860263824463,3.0099024772644043,6.044960514373088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6015625,0.0,859.33642578125,1895.4371337890625,0.0,4045.811767578125,0.747285783290863,1.0,0.0,3.0,1.0,0.0
18117720,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7782489061355591,0.4067150056362152,0.3713469803333282,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9005144834518433,0.6381768584251404,0.6081518530845642,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9762781858444214,0.8017076253890991,0.560949444770813,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7857943773269653,0.4187719523906708,0.4022549986839294,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6597200036048889,0.2449960261583328,1.1323813199996948,284.9895935058594,284.95001220703125,300.00946044921875,291.5127258300781,297.9346923828125,297.2587280273437,284.9891357421875,1.0,0.7214822173118591,0.332074373960495,0.332074373960495,1.0,1.0,-3.693345308303833,0.9068140387535096,2.7865312099456787,0.0755166560411453,0.903128981590271,0.903128981590271,0.0,273.3816223144531,249.0,57842.80078125,0.0,4599.927734375,1.0,278.434814453125,283.0276794433594,294.489501953125,298.1628723144531,293.1499938964844,293.1499938964844,278.1499938964844,34416.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705227017402648,1.0,0.0,0.0,3.0098860263824463,3.0099024772644043,6.044960514373088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6015625,0.0,859.33642578125,1895.4371337890625,0.0,4045.811767578125,0.747285783290863,1.0,0.0,3.0,1.0,0.0
18117780,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7859673500061035,0.4056048393249511,0.3701124787330627,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9097381830215454,0.636211097240448,0.6060705780982971,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9865972995758056,0.8048946857452393,0.5630084872245789,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7940630316734314,0.4183588922023773,0.4015657603740692,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6667991280555725,0.2450308501720428,1.1308656930923462,284.9107360839844,284.95001220703125,299.9930114746094,291.49969482421875,297.92694091796875,297.25457763671875,284.9112548828125,1.0,0.7153449058532715,0.3319089114665985,0.3319089114665985,1.0,1.0,-3.689188003540039,0.9050374031066896,2.7841506004333496,0.0747851356863975,0.8318018913269043,0.8318018913269043,0.0,261.67926025390625,237.0,58303.1171875,0.0,4514.4873046875,1.0,278.1650390625,282.9281616210937,294.5212707519531,298.2967529296875,293.1499938964844,293.1499938964844,278.45001220703125,37951.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780282974243164,1.0,0.0,0.0,2.9254517555236816,2.9254679679870605,5.710566597372235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.37890625,0.0,818.3221435546875,1895.4371337890625,0.0,4111.56103515625,0.7321829795837402,1.0,0.0,3.0,1.0,0.0
18117840,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7859673500061035,0.4056048393249511,0.3701124787330627,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9097381830215454,0.636211097240448,0.6060705780982971,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9865972995758056,0.8048946857452393,0.5630084872245789,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7940630316734314,0.4183588922023773,0.4015657603740692,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6667991280555725,0.2450308501720428,1.1308656930923462,284.9107360839844,284.95001220703125,299.9930114746094,291.49969482421875,297.92694091796875,297.25457763671875,284.9112548828125,1.0,0.7153449058532715,0.3319089114665985,0.3319089114665985,1.0,1.0,-3.689188003540039,0.9050374031066896,2.7841506004333496,0.0747851356863975,0.8318018913269043,0.8318018913269043,0.0,261.67926025390625,237.0,58303.1171875,0.0,4514.4873046875,1.0,278.1650390625,282.9281616210937,294.5212707519531,298.2967529296875,293.1499938964844,293.1499938964844,278.45001220703125,37951.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780282974243164,1.0,0.0,0.0,2.9254517555236816,2.9254679679870605,5.710566597372235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.37890625,0.0,818.3221435546875,1895.4371337890625,0.0,4111.56103515625,0.7321829795837402,1.0,0.0,3.0,1.0,0.0
18117900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7901498079299927,0.4053778052330017,0.3695060014724731,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9150060415267944,0.6355524659156799,0.6050246953964233,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9916591048240662,0.8069779872894287,0.5640680193901062,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7984910011291504,0.4183556139469147,0.4011971354484558,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6706140637397766,0.2451586723327636,1.1299502849578855,284.99676513671875,284.95001220703125,299.9847106933594,291.4931030273437,297.9260559082031,297.2564392089844,284.9978332519531,1.0,0.7122185230255127,0.3318261802196502,0.3318261802196502,1.0,1.0,-3.6869242191314697,0.9040990471839904,2.782825231552124,0.0742984563112258,0.8903621435165405,0.8903621435165405,0.0,255.7485809326172,237.0,57604.85546875,0.0,4470.83447265625,1.0,278.3821105957031,283.0343322753906,294.4660949707031,298.09625244140625,293.1499938964844,293.1499938964844,278.45001220703125,35046.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727952480316162,1.0,0.0,0.0,2.953770637512207,2.953786611557007,5.821660238325421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.60302734375,0.0,821.4371337890625,1895.4371337890625,0.0,4065.787109375,0.7365372180938721,1.0,0.0,3.0,1.0,0.0
18117960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7950491905212402,0.4052627086639404,0.3691602945327759,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9212525486946106,0.6350277066230774,0.6042691469192505,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9970017075538636,0.8091720342636108,0.5654036402702332,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.803577721118927,0.4184648692607879,0.4010307192802429,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6750410199165344,0.2453788965940475,1.1296491622924805,284.9891662597656,284.95001220703125,299.9763488769531,291.4864807128906,297.9262084960937,297.2596435546875,284.9883117675781,1.0,0.7091917991638184,0.3317472636699676,0.3317472636699676,1.0,1.0,-3.686641216278076,0.9037559628486632,2.7828853130340576,0.0739981010556221,0.9000219106674194,0.9000219106674194,0.0,249.52398681640625,225.0,57666.43359375,0.0,4430.85205078125,1.0,278.4354248046875,283.0307922363281,294.462646484375,298.12457275390625,293.1499938964844,293.1499938964844,278.75,34338.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703335165977478,1.0,0.0,0.0,2.999533176422119,2.999549388885498,6.003447197144851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.39453125,0.0,851.0455322265625,1895.4371337890625,0.0,4044.145751953125,0.7447754740715027,1.0,0.0,3.0,1.0,0.0
18118020,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8031126260757446,0.4050814807415008,0.3686520159244537,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9316014051437378,0.6340706944465637,0.6029989719390869,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8149837255477905,0.5552167892456055,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.811843752861023,0.4187684059143066,0.400932252407074,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6825607419013977,0.2459033727645874,1.1301263570785522,285.0302734375,284.95001220703125,299.9593811035156,291.4730529785156,297.9302062988281,297.2715759277344,285.02783203125,1.0,0.7023450136184692,0.3315894603729248,0.3315894603729248,1.0,1.0,-3.672675132751465,0.899101734161377,2.773573398590088,0.072804644703865,0.9843670725822448,0.9843670725822448,0.0,239.2633514404297,213.0,57158.63671875,0.0,4328.0439453125,1.0,278.734619140625,283.0971069335937,294.45330810546875,298.0701599121094,293.1499938964844,293.1499938964844,278.45001220703125,32656.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641454219818116,1.0,0.0,0.0,3.134204149246216,3.134221315383911,6.554625997523544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.25390625,0.0,945.7391357421876,1895.4371337890625,0.0,3989.451171875,0.7732833027839661,1.0,0.0,3.0,1.0,0.0
18118080,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8031126260757446,0.4050814807415008,0.3686520159244537,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9316014051437378,0.6340706944465637,0.6029989719390869,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8149837255477905,0.5552167892456055,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.811843752861023,0.4187684059143066,0.400932252407074,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6825607419013977,0.2459033727645874,1.1301263570785522,285.0302734375,284.95001220703125,299.9593811035156,291.4730529785156,297.9302062988281,297.2715759277344,285.02783203125,1.0,0.7023450136184692,0.3315894603729248,0.3315894603729248,1.0,1.0,-3.672675132751465,0.899101734161377,2.773573398590088,0.072804644703865,0.9843670725822448,0.9843670725822448,0.0,239.2633514404297,213.0,57158.63671875,0.0,4328.0439453125,1.0,278.734619140625,283.0971069335937,294.45330810546875,298.0701599121094,293.1499938964844,293.1499938964844,278.45001220703125,32656.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641454219818116,1.0,0.0,0.0,3.134204149246216,3.134221315383911,6.554625997523544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.25390625,0.0,945.7391357421876,1895.4371337890625,0.0,3989.451171875,0.7732833027839661,1.0,0.0,3.0,1.0,0.0
18118140,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8100063800811768,0.4036225080490112,0.3673256933689117,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9407469630241394,0.6317300200462341,0.6008272767066956,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.8221588730812073,0.5393863916397095,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8189085125923157,0.418085515499115,0.4002217948436737,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6894014477729797,0.2458434700965881,1.1290725469589231,284.88397216796875,284.95001220703125,299.9421081542969,291.4593505859375,297.9322509765625,297.2816467285156,284.8843688964844,1.0,0.6942756772041321,0.3314316272735595,0.3314316272735595,1.0,1.0,-3.6473617553710938,0.8911034464836121,2.756258249282837,0.0706088244915008,0.8704284429550171,0.8704284429550171,0.0,229.55813598632807,201.0,57763.06640625,0.0,4198.8623046875,1.0,278.46295166015625,282.9315795898437,294.49395751953125,298.23663330078125,293.1499938964844,293.1499938964844,278.75,37437.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747938513755798,1.0,0.0,0.0,3.08908486366272,3.089102506637573,6.367266109919001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.9765625,0.0,939.8553466796876,1895.4371337890625,0.0,4083.306884765625,0.7675644755363464,1.0,0.0,3.0,1.0,0.0
18118200,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8100063800811768,0.4036225080490112,0.3673256933689117,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9407469630241394,0.6317300200462341,0.6008272767066956,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.8221588730812073,0.5393863916397095,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8189085125923157,0.418085515499115,0.4002217948436737,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6894014477729797,0.2458434700965881,1.1290725469589231,284.88397216796875,284.95001220703125,299.9421081542969,291.4593505859375,297.9322509765625,297.2816467285156,284.8843688964844,1.0,0.6942756772041321,0.3314316272735595,0.3314316272735595,1.0,1.0,-3.6473617553710938,0.8911034464836121,2.756258249282837,0.0706088244915008,0.8704284429550171,0.8704284429550171,0.0,229.55813598632807,201.0,57763.06640625,0.0,4198.8623046875,1.0,278.46295166015625,282.9315795898437,294.49395751953125,298.23663330078125,293.1499938964844,293.1499938964844,278.75,37437.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747938513755798,1.0,0.0,0.0,3.08908486366272,3.089102506637573,6.367266109919001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.9765625,0.0,939.8553466796876,1895.4371337890625,0.0,4083.306884765625,0.7675644755363464,1.0,0.0,3.0,1.0,0.0
18118260,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8180695176124573,0.4031360149383545,0.3662590384483337,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9515160322189332,0.630310595035553,0.5988292098045349,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8321883082389832,0.5214941501617432,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8271235823631287,0.4179615080356598,0.3995286524295807,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6974790096282959,0.246136799454689,1.1279362440109253,284.9747314453125,284.95001220703125,299.9244689941406,291.4454040527344,297.94805908203125,297.309326171875,284.9740600585937,1.0,0.6854633092880249,0.3315054476261139,0.3315054476261139,1.0,1.0,-3.6199448108673096,0.883213996887207,2.7367308139801025,0.0688122063875198,0.9340252876281738,0.9340252876281738,0.0,218.9398651123047,219.0,56709.8125,0.0,4060.232177734375,1.0,278.7366638183594,283.0534973144531,294.4228515625,298.03179931640625,293.1499938964844,293.1499938964844,278.45001220703125,34767.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671435356140136,1.0,0.0,0.0,3.1395623683929443,3.139580011367798,6.577056410606019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.8818359375,0.0,963.6868286132812,1895.4371337890625,0.0,4016.002197265625,0.7766688466072083,1.0,0.0,3.0,1.0,0.0
