time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118320,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8180695176124573,0.4031360149383545,0.3662590384483337,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9515160322189332,0.630310595035553,0.5988292098045349,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8321883082389832,0.5214941501617432,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8271235823631287,0.4179615080356598,0.3995286524295807,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6974790096282959,0.246136799454689,1.1279362440109253,284.9747314453125,284.95001220703125,299.9244689941406,291.4454040527344,297.94805908203125,297.309326171875,284.9740600585937,1.0,0.6854633092880249,0.3315054476261139,0.3315054476261139,1.0,1.0,-3.6199448108673096,0.883213996887207,2.7367308139801025,0.0688122063875198,0.9340252876281738,0.9340252876281738,0.0,218.9398651123047,219.0,56709.8125,0.0,4060.232177734375,1.0,278.7366638183594,283.0534973144531,294.4228515625,298.03179931640625,293.1499938964844,293.1499938964844,278.45001220703125,34767.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671435356140136,1.0,0.0,0.0,3.1395623683929443,3.139580011367798,6.577056410606019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.8818359375,0.0,963.6868286132812,1895.4371337890625,0.0,4016.002197265625,0.7766688466072083,1.0,0.0,3.0,1.0,0.0
18118380,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8175091743469238,0.4021197259426117,0.3655136525630951,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9505146741867064,0.6283743381500244,0.5971924662590027,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8406282663345337,0.521563708782196,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8269001841545105,0.4175155460834503,0.3992346525192261,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6977068781852722,0.2463264614343643,1.1291251182556152,284.8983154296875,284.95001220703125,299.906494140625,291.43115234375,297.95538330078125,297.3248291015625,284.89971923828125,1.0,0.6859757900238037,0.3315792381763458,0.3315792381763458,1.0,1.0,-3.6181952953338623,0.8829554915428162,2.7352397441864014,0.0684464499354362,0.8530588746070862,0.8530588746070862,0.0,218.86184692382807,237.0,57219.16796875,0.0,4055.202392578125,1.0,278.46343994140625,282.9567565917969,294.450439453125,298.15338134765625,293.1499938964844,293.1499938964844,278.75,38328.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741193056106568,1.0,0.0,0.0,3.042309761047364,3.0423271656036377,6.175899329718959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.2802734375,0.0,908.5043334960938,1895.4371337890625,0.0,4077.39892578125,0.758473813533783,1.0,0.0,3.0,1.0,0.0
18118440,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8175091743469238,0.4021197259426117,0.3655136525630951,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9505146741867064,0.6283743381500244,0.5971924662590027,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8406282663345337,0.521563708782196,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8269001841545105,0.4175155460834503,0.3992346525192261,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6977068781852722,0.2463264614343643,1.1291251182556152,284.8983154296875,284.95001220703125,299.906494140625,291.43115234375,297.95538330078125,297.3248291015625,284.89971923828125,1.0,0.6859757900238037,0.3315792381763458,0.3315792381763458,1.0,1.0,-3.6181952953338623,0.8829554915428162,2.7352397441864014,0.0684464499354362,0.8530588746070862,0.8530588746070862,0.0,218.86184692382807,237.0,57219.16796875,0.0,4055.202392578125,1.0,278.46343994140625,282.9567565917969,294.450439453125,298.15338134765625,293.1499938964844,293.1499938964844,278.75,38328.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741193056106568,1.0,0.0,0.0,3.042309761047364,3.0423271656036377,6.175899329718959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.2802734375,0.0,908.5043334960938,1895.4371337890625,0.0,4077.39892578125,0.758473813533783,1.0,0.0,3.0,1.0,0.0
18118500,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8149067759513855,0.401968389749527,0.3652757704257965,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9468168020248412,0.6277894377708435,0.5965195894241333,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.8439045548439026,0.5264822244644165,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8244694471359253,0.417536973953247,0.3992001712322235,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6956079602241516,0.2465418577194214,1.1301506757736206,285.0011291503906,284.95001220703125,299.8973388671875,291.4239196777344,297.9568786621094,297.329345703125,285.0035400390625,1.0,0.6883025765419006,0.3316161632537842,0.3316161632537842,1.0,1.0,-3.624196767807007,0.8848567605018616,2.73934006690979,0.068869337439537,0.921266496181488,0.921266496181488,0.0,221.6665496826172,237.0,56543.9453125,0.0,4088.346923828125,1.0,278.68560791015625,283.0787658691406,294.3937072753906,297.9515075683594,293.1499938964844,293.1499938964844,278.75,35210.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685027599334716,1.0,0.0,0.0,3.0685060024261475,3.068522930145264,6.282713798100303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.57373046875,0.0,909.4827880859376,1895.4371337890625,0.0,4028.007568359375,0.7623646855354309,1.0,0.0,3.0,1.0,0.0
18118560,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.811658501625061,0.4019239246845245,0.3653584718704223,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9421486258506776,0.6273632049560547,0.596225917339325,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8465627431869507,0.5331675410270691,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8213927745819092,0.4176928102970123,0.3994491100311279,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6929006576538086,0.24683777987957,1.1320288181304932,285.00555419921875,284.95001220703125,299.8880920410156,291.4165954589844,297.95654296875,297.3313903808594,285.005126953125,1.0,0.6917233467102051,0.3316331803798675,0.3316331803798675,1.0,1.0,-3.634536266326904,0.8879790306091309,2.746557235717773,0.0695842579007148,0.942720353603363,0.942720353603363,0.0,225.6270446777344,255.0,56723.58203125,0.0,4140.26904296875,1.0,278.7371826171875,283.0833740234375,294.39166259765625,297.9871826171875,293.1499938964844,293.1499938964844,278.45001220703125,34155.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96603661775589,1.0,0.0,0.0,3.119479179382324,3.1194963455200195,6.493180535471765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.76953125,0.0,943.4152221679688,1895.4371337890625,0.0,4006.210693359375,0.7715974450111389,1.0,0.0,3.0,1.0,0.0
18118620,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.801770031452179,0.4007441401481628,0.3649556934833526,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9287084937095642,0.6254334449768066,0.5951036810874939,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.8483802676200867,0.5523416996002197,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8123680949211121,0.4172635972499847,0.3996505737304687,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.684848964214325,0.2468755394220352,1.134893536567688,284.9146728515625,284.95001220703125,299.8692932128906,291.40167236328125,297.9376220703125,297.3112487792969,284.91571044921875,1.0,0.7006708979606628,0.3316672444343567,0.3316672444343567,1.0,1.0,-3.6594552993774414,0.8954570889472961,2.76399827003479,0.0714771300554275,0.8698599934577942,0.8698599934577942,0.0,237.0260009765625,258.0,57697.6015625,0.0,4278.10986328125,1.0,278.46343994140625,282.9632263183594,294.4317932128906,298.1575927734375,293.1499938964844,293.1499938964844,278.75,37376.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975375235080719,1.0,0.0,0.0,3.0642099380493164,3.064227342605591,6.26513440238341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.5634765625,0.0,919.7119140625,1895.4371337890625,0.0,4088.39453125,0.7623308300971985,1.0,0.0,3.0,1.0,0.0
18118680,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.801770031452179,0.4007441401481628,0.3649556934833526,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9287084937095642,0.6254334449768066,0.5951036810874939,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.8483802676200867,0.5523416996002197,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8123680949211121,0.4172635972499847,0.3996505737304687,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.684848964214325,0.2468755394220352,1.134893536567688,284.9146728515625,284.95001220703125,299.8692932128906,291.40167236328125,297.9376220703125,297.3112487792969,284.91571044921875,1.0,0.7006708979606628,0.3316672444343567,0.3316672444343567,1.0,1.0,-3.6594552993774414,0.8954570889472961,2.76399827003479,0.0714771300554275,0.8698599934577942,0.8698599934577942,0.0,237.0260009765625,258.0,57697.6015625,0.0,4278.10986328125,1.0,278.46343994140625,282.9632263183594,294.4317932128906,298.1575927734375,293.1499938964844,293.1499938964844,278.75,37376.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975375235080719,1.0,0.0,0.0,3.0642099380493164,3.064227342605591,6.26513440238341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.5634765625,0.0,919.7119140625,1895.4371337890625,0.0,4088.39453125,0.7623308300971985,1.0,0.0,3.0,1.0,0.0
18118740,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7946977615356445,0.4001713395118713,0.3645434975624084,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.919167697429657,0.6241584420204163,0.5939915776252747,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.8497753143310547,0.5661537647247314,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8058294057846069,0.4172558486461639,0.3997840881347656,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6792147159576416,0.2470122873783111,1.136565327644348,285.0100402832031,284.95001220703125,299.8500061035156,291.38641357421875,297.9212646484375,297.2948913574219,285.0094909667969,1.0,0.7066346406936646,0.3317012786865234,0.3317012786865234,1.0,1.0,-3.676424980163574,0.900573194026947,2.7758517265319824,0.0729888677597045,0.958718717098236,0.958718717098236,0.0,245.43112182617188,261.0,57205.58984375,0.0,4377.00634765625,1.0,278.736572265625,283.0787658691406,294.3719482421875,297.9998474121094,293.1499938964844,293.1499938964844,278.45001220703125,33941.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969429612159729,1.0,0.0,0.0,3.1490259170532227,3.149043083190918,6.616766086153802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.5029296875,0.0,966.1246948242188,1895.4371337890625,0.0,4036.182373046875,0.7781493067741394,1.0,0.0,3.0,1.0,0.0
18118800,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7946977615356445,0.4001713395118713,0.3645434975624084,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.919167697429657,0.6241584420204163,0.5939915776252747,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.8497753143310547,0.5661537647247314,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8058294057846069,0.4172558486461639,0.3997840881347656,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6792147159576416,0.2470122873783111,1.136565327644348,285.0100402832031,284.95001220703125,299.8500061035156,291.38641357421875,297.9212646484375,297.2948913574219,285.0094909667969,1.0,0.7066346406936646,0.3317012786865234,0.3317012786865234,1.0,1.0,-3.676424980163574,0.900573194026947,2.7758517265319824,0.0729888677597045,0.958718717098236,0.958718717098236,0.0,245.43112182617188,261.0,57205.58984375,0.0,4377.00634765625,1.0,278.736572265625,283.0787658691406,294.3719482421875,297.9998474121094,293.1499938964844,293.1499938964844,278.45001220703125,33941.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969429612159729,1.0,0.0,0.0,3.1490259170532227,3.149043083190918,6.616766086153802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.5029296875,0.0,966.1246948242188,1895.4371337890625,0.0,4036.182373046875,0.7781493067741394,1.0,0.0,3.0,1.0,0.0
18118860,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7887778878211975,0.3984991312026977,0.3635897636413574,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9115254282951356,0.6217721700668335,0.592343807220459,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.8500827550888062,0.5771106481552124,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8003875613212585,0.4164460897445678,0.3995328545570373,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6746212244033813,0.2465275377035141,1.1365728378295898,284.90301513671875,284.95001220703125,299.8296813964844,291.3724975585937,297.8966064453125,297.2699890136719,284.90380859375,1.0,0.7109789848327637,0.3311659097671509,0.3311659097671509,1.0,1.0,-3.6861979961395264,0.9017500281333924,2.7844481468200684,0.0721593424677848,0.8722478151321411,0.8722478151321411,0.0,252.0577087402344,264.0,58011.08203125,0.0,4445.607421875,1.0,278.4629821777344,282.9463195800781,294.404296875,298.1554870605469,293.1499938964844,293.1499938964844,278.75,37570.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791080355644226,1.0,0.0,0.0,3.0921053886413574,3.092122793197632,6.379723913596536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.865234375,0.0,943.1157836914062,1895.4371337890625,0.0,4120.96533203125,0.7686119675636292,1.0,0.0,3.0,1.0,0.0
18118920,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7887778878211975,0.3984991312026977,0.3635897636413574,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9115254282951356,0.6217721700668335,0.592343807220459,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.8500827550888062,0.5771106481552124,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8003875613212585,0.4164460897445678,0.3995328545570373,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6746212244033813,0.2465275377035141,1.1365728378295898,284.90301513671875,284.95001220703125,299.8296813964844,291.3724975585937,297.8966064453125,297.2699890136719,284.90380859375,1.0,0.7109789848327637,0.3311659097671509,0.3311659097671509,1.0,1.0,-3.6861979961395264,0.9017500281333924,2.7844481468200684,0.0721593424677848,0.8722478151321411,0.8722478151321411,0.0,252.0577087402344,264.0,58011.08203125,0.0,4445.607421875,1.0,278.4629821777344,282.9463195800781,294.404296875,298.1554870605469,293.1499938964844,293.1499938964844,278.75,37570.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791080355644226,1.0,0.0,0.0,3.0921053886413574,3.092122793197632,6.379723913596536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.865234375,0.0,943.1157836914062,1895.4371337890625,0.0,4120.96533203125,0.7686119675636292,1.0,0.0,3.0,1.0,0.0
18118980,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7839486598968506,0.3974209129810333,0.3626202344894409,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.905507504940033,0.6199641823768616,0.5906347036361694,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.8514302372932434,0.5859842896461487,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7959173321723938,0.4159326255321502,0.3991069197654724,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6706961393356323,0.2460530698299408,1.1350841522216797,284.99920654296875,284.95001220703125,299.8077697753906,291.36151123046875,297.8797607421875,297.256103515625,284.9986877441406,1.0,0.7141405344009399,0.3306305408477783,0.3306305408477783,1.0,1.0,-3.69134783744812,0.9015037417411804,2.789844036102295,0.0707790404558181,0.9541613459587096,0.9541613459587096,0.0,257.36962890625,267.0,57293.73828125,0.0,4493.3896484375,1.0,278.73681640625,283.0675964355469,294.3417053222656,297.97784423828125,293.1499938964844,293.1499938964844,278.45001220703125,34296.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719966650009156,1.0,0.0,0.0,3.1619231700897217,3.161940813064575,6.671077130704361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.4912109375,0.0,979.0711059570312,1895.4371337890625,0.0,4058.774169921875,0.7813562750816345,1.0,0.0,3.0,1.0,0.0
18119040,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7839486598968506,0.3974209129810333,0.3626202344894409,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.905507504940033,0.6199641823768616,0.5906347036361694,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.8514302372932434,0.5859842896461487,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7959173321723938,0.4159326255321502,0.3991069197654724,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6706961393356323,0.2460530698299408,1.1350841522216797,284.99920654296875,284.95001220703125,299.8077697753906,291.36151123046875,297.8797607421875,297.256103515625,284.9986877441406,1.0,0.7141405344009399,0.3306305408477783,0.3306305408477783,1.0,1.0,-3.69134783744812,0.9015037417411804,2.789844036102295,0.0707790404558181,0.9541613459587096,0.9541613459587096,0.0,257.36962890625,267.0,57293.73828125,0.0,4493.3896484375,1.0,278.73681640625,283.0675964355469,294.3417053222656,297.97784423828125,293.1499938964844,293.1499938964844,278.45001220703125,34296.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719966650009156,1.0,0.0,0.0,3.1619231700897217,3.161940813064575,6.671077130704361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.4912109375,0.0,979.0711059570312,1895.4371337890625,0.0,4058.774169921875,0.7813562750816345,1.0,0.0,3.0,1.0,0.0
18119100,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7818126678466797,0.3965194821357727,0.3621214926242828,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9029585123062134,0.6187015175819397,0.5897802710533142,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.8516589403152466,0.5898691415786743,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7939673066139221,0.4154317378997803,0.3988921046257019,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6689682006835938,0.2456507086753845,1.1342308521270752,284.890869140625,284.95001220703125,299.7962646484375,291.3570556640625,297.86883544921875,297.2461242675781,284.8879699707031,1.0,0.7154555916786194,0.330362856388092,0.330362856388092,1.0,1.0,-3.693113803863525,0.9011386632919312,2.791975259780884,0.0700876787304878,0.8811705708503723,0.8811705708503723,0.0,259.6997375488281,267.0,58131.2265625,0.0,4513.00927734375,1.0,278.51055908203125,282.9363098144531,294.387451171875,298.1745910644531,293.1499938964844,293.1499938964844,278.45001220703125,36657.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776440858840942,1.0,0.0,0.0,3.147488594055176,3.1475064754486084,6.610307536902837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.8623046875,0.0,982.3883056640624,1895.4371337890625,0.0,4108.2109375,0.7788511514663696,1.0,0.0,3.0,1.0,0.0
18119160,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7792590260505676,0.3954213857650757,0.3612711429595947,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9000608921051025,0.6172136068344116,0.5885369181632996,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.8515840768814087,0.593682050704956,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7916567325592041,0.414744883775711,0.3983949422836303,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6669105291366577,0.245092824101448,1.1324429512023926,284.8973388671875,284.95001220703125,299.78436279296875,291.353271484375,297.8564758300781,297.2340393066406,284.8986511230469,1.0,0.7165173888206482,0.3302400410175323,0.3302400410175323,1.0,1.0,-3.692434072494507,0.9005000591278076,2.791934013366699,0.069687396287918,0.8655925989151001,0.8655925989151001,0.0,262.1622009277344,270.0,57912.27734375,0.0,4526.64990234375,1.0,278.4623107910156,282.9438781738281,294.3785095214844,298.1246032714844,293.1499938964844,293.1499938964844,278.75,38069.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801852703094482,1.0,0.0,0.0,3.087109327316284,3.0871269702911377,6.359124995469756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.017578125,0.0,942.272705078125,1895.4371337890625,0.0,4130.333984375,0.7679561972618103,1.0,0.0,3.0,1.0,0.0
18119220,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7748339772224426,0.3941587507724762,0.360104352235794,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8948676586151123,0.6151902675628662,0.5865930914878845,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9977930784225464,0.8533206582069397,0.5966516733169556,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7875368595123291,0.4140115082263946,0.3977260589599609,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.663178563117981,0.244332268834114,1.12945818901062,284.99334716796875,284.95001220703125,299.75946044921875,291.3475341796875,297.8428649902344,297.2249450683594,284.9927978515625,1.0,0.7180785536766052,0.3299944102764129,0.3299944102764129,1.0,1.0,-3.687868595123291,0.8983478546142578,2.789520740509033,0.0685819163918495,0.9440057873725892,0.9440057873725892,0.0,266.6918640136719,273.0,57077.625,0.0,4542.45849609375,1.0,278.7366943359375,283.067138671875,294.3215026855469,297.9443054199219,293.1499938964844,293.1499938964844,278.45001220703125,34543.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717856645584106,1.0,0.0,0.0,3.1500678062438965,3.150085210800171,6.621145303142839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.7568359375,0.0,970.871337890625,1895.4371337890625,0.0,4056.92041015625,0.7789101004600525,1.0,0.0,3.0,1.0,0.0
18119280,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7748339772224426,0.3941587507724762,0.360104352235794,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8948676586151123,0.6151902675628662,0.5865930914878845,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9977930784225464,0.8533206582069397,0.5966516733169556,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7875368595123291,0.4140115082263946,0.3977260589599609,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.663178563117981,0.244332268834114,1.12945818901062,284.99334716796875,284.95001220703125,299.75946044921875,291.3475341796875,297.8428649902344,297.2249450683594,284.9927978515625,1.0,0.7180785536766052,0.3299944102764129,0.3299944102764129,1.0,1.0,-3.687868595123291,0.8983478546142578,2.789520740509033,0.0685819163918495,0.9440057873725892,0.9440057873725892,0.0,266.6918640136719,273.0,57077.625,0.0,4542.45849609375,1.0,278.7366943359375,283.067138671875,294.3215026855469,297.9443054199219,293.1499938964844,293.1499938964844,278.45001220703125,34543.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717856645584106,1.0,0.0,0.0,3.1500678062438965,3.150085210800171,6.621145303142839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.7568359375,0.0,970.871337890625,1895.4371337890625,0.0,4056.92041015625,0.7789101004600525,1.0,0.0,3.0,1.0,0.0
18119340,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7703091502189636,0.392039954662323,0.3586291670799255,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8896284103393555,0.6122887134552002,0.5843338370323181,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.994998574256897,0.8544038534164429,0.5977330803871155,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7833777070045471,0.4126569032669067,0.3968448340892792,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6594446897506714,0.2431866228580474,1.125878930091858,284.8973083496094,284.95001220703125,299.7331237792969,291.34405517578125,297.8243408203125,297.2100524902344,284.8981628417969,1.0,0.7190518379211426,0.3297487795352936,0.3297487795352936,1.0,1.0,-3.679325819015503,0.8950241804122925,2.7843017578125,0.0672981888055801,0.8567941784858704,0.8567941784858704,0.0,271.06329345703125,276.0,57539.265625,0.0,4546.095703125,1.0,278.46319580078125,282.95196533203125,294.3629455566406,298.0855712890625,293.1499938964844,293.1499938964844,278.75,38269.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788352847099304,1.0,0.0,0.0,3.062800168991089,3.062817573547364,6.259370479710924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.31396484375,0.0,924.2078247070312,1895.4371337890625,0.0,4118.5908203125,0.7628304362297058,1.0,0.0,3.0,1.0,0.0
18119400,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7703091502189636,0.392039954662323,0.3586291670799255,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8896284103393555,0.6122887134552002,0.5843338370323181,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.994998574256897,0.8544038534164429,0.5977330803871155,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7833777070045471,0.4126569032669067,0.3968448340892792,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6594446897506714,0.2431866228580474,1.125878930091858,284.8973083496094,284.95001220703125,299.7331237792969,291.34405517578125,297.8243408203125,297.2100524902344,284.8981628417969,1.0,0.7190518379211426,0.3297487795352936,0.3297487795352936,1.0,1.0,-3.679325819015503,0.8950241804122925,2.7843017578125,0.0672981888055801,0.8567941784858704,0.8567941784858704,0.0,271.06329345703125,276.0,57539.265625,0.0,4546.095703125,1.0,278.46319580078125,282.95196533203125,294.3629455566406,298.0855712890625,293.1499938964844,293.1499938964844,278.75,38269.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788352847099304,1.0,0.0,0.0,3.062800168991089,3.062817573547364,6.259370479710924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.31396484375,0.0,924.2078247070312,1895.4371337890625,0.0,4118.5908203125,0.7628304362297058,1.0,0.0,3.0,1.0,0.0
18119460,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7667518258094788,0.390695720911026,0.3573565781116485,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8854249715805054,0.6101514101028442,0.5822492837905884,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.993053376674652,0.8568019270896912,0.5992475152015686,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7800776362419128,0.4117847681045532,0.3960088193416595,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6564069986343384,0.242314726114273,1.1221662759780884,284.9916381835937,284.95001220703125,299.7054138183594,291.3426513671875,297.8144226074219,297.2064208984375,284.9911804199219,1.0,0.719729483127594,0.3296781778335571,0.3296781778335571,1.0,1.0,-3.671627998352051,0.8925148248672485,2.7791130542755127,0.0664216503500938,0.9330251812934875,0.9330251812934875,0.0,274.4719543457031,279.0,56676.73046875,0.0,4546.0380859375,1.0,278.7363586425781,283.07440185546875,294.3121643066406,297.9084777832031,293.1499938964844,293.1499938964844,278.45001220703125,34634.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695453643798828,1.0,0.0,0.0,3.1223132610321045,3.122330665588379,6.504985208266589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.109375,0.0,948.7702026367188,1895.4371337890625,0.0,4037.20263671875,0.7727638483047485,1.0,0.0,3.0,1.0,0.0
18119520,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7667518258094788,0.390695720911026,0.3573565781116485,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8854249715805054,0.6101514101028442,0.5822492837905884,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.993053376674652,0.8568019270896912,0.5992475152015686,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7800776362419128,0.4117847681045532,0.3960088193416595,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6564069986343384,0.242314726114273,1.1221662759780884,284.9916381835937,284.95001220703125,299.7054138183594,291.3426513671875,297.8144226074219,297.2064208984375,284.9911804199219,1.0,0.719729483127594,0.3296781778335571,0.3296781778335571,1.0,1.0,-3.671627998352051,0.8925148248672485,2.7791130542755127,0.0664216503500938,0.9330251812934875,0.9330251812934875,0.0,274.4719543457031,279.0,56676.73046875,0.0,4546.0380859375,1.0,278.7363586425781,283.07440185546875,294.3121643066406,297.9084777832031,293.1499938964844,293.1499938964844,278.45001220703125,34634.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695453643798828,1.0,0.0,0.0,3.1223132610321045,3.122330665588379,6.504985208266589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.109375,0.0,948.7702026367188,1895.4371337890625,0.0,4037.20263671875,0.7727638483047485,1.0,0.0,3.0,1.0,0.0
18119580,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7628980278968811,0.3885211944580078,0.3557969927787781,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8809453845024109,0.6071687936782837,0.5798750519752502,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9907400012016296,0.8578287363052368,0.6003376245498657,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7765414118766785,0.4103240966796875,0.3949880003929138,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6532140374183655,0.2410807460546493,1.1180362701416016,284.90057373046875,284.95001220703125,299.6763916015625,291.34307861328125,297.79693603515625,297.1932983398437,284.9013366699219,1.0,0.7202271223068237,0.3296075463294983,0.3296075463294983,1.0,1.0,-3.662019014358521,0.8894537091255188,2.7725653648376465,0.0656360536813736,0.8498571515083313,0.8498571515083313,0.0,278.0785522460937,282.0,57104.89453125,0.0,4541.86572265625,1.0,278.46356201171875,282.9645690917969,294.35943603515625,298.0536193847656,293.1499938964844,293.1499938964844,278.75,38300.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761056303977966,1.0,0.0,0.0,3.031546115875244,3.0315632820129395,6.132275416348421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.60595703125,0.0,899.966064453125,1895.4371337890625,0.0,4094.7802734375,0.7559653520584106,1.0,0.0,3.0,1.0,0.0
18119640,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7628980278968811,0.3885211944580078,0.3557969927787781,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8809453845024109,0.6071687936782837,0.5798750519752502,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9907400012016296,0.8578287363052368,0.6003376245498657,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7765414118766785,0.4103240966796875,0.3949880003929138,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6532140374183655,0.2410807460546493,1.1180362701416016,284.90057373046875,284.95001220703125,299.6763916015625,291.34307861328125,297.79693603515625,297.1932983398437,284.9013366699219,1.0,0.7202271223068237,0.3296075463294983,0.3296075463294983,1.0,1.0,-3.662019014358521,0.8894537091255188,2.7725653648376465,0.0656360536813736,0.8498571515083313,0.8498571515083313,0.0,278.0785522460937,282.0,57104.89453125,0.0,4541.86572265625,1.0,278.46356201171875,282.9645690917969,294.35943603515625,298.0536193847656,293.1499938964844,293.1499938964844,278.75,38300.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761056303977966,1.0,0.0,0.0,3.031546115875244,3.0315632820129395,6.132275416348421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.60595703125,0.0,899.966064453125,1895.4371337890625,0.0,4094.7802734375,0.7559653520584106,1.0,0.0,3.0,1.0,0.0
18119700,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7610310912132263,0.3877377212047577,0.3549808263778686,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8787698149681091,0.6059699654579163,0.5786290168762207,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9896270036697388,0.8588644862174988,0.6008729338645935,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7748109698295593,0.4097742736339569,0.3944107890129089,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6516277194023132,0.2405470609664917,1.1156325340270996,284.99468994140625,284.95001220703125,299.661376953125,291.3439025878906,297.7912902832031,297.19091796875,284.9963684082031,1.0,0.7203708291053772,0.3295722305774688,0.3295722305774688,1.0,1.0,-3.65658974647522,0.887744128704071,2.768845796585083,0.0650811269879341,0.9116240739822388,0.9116240739822388,0.0,279.77349853515625,282.0,56274.02734375,0.0,4537.37890625,1.0,278.6852111816406,283.08160400390625,294.3089599609375,297.8513488769531,293.1499938964844,293.1499938964844,278.75,35402.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699397683143616,1.0,0.0,0.0,3.0521371364593506,3.052154064178467,6.21586309534905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.82177734375,0.0,897.8826293945312,1895.4371337890625,0.0,4040.677734375,0.7588362097740173,1.0,0.0,3.0,1.0,0.0
18119760,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7596688866615295,0.3870851397514343,0.3544376194477081,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8771156668663025,0.6049200296401978,0.577680766582489,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9889663457870485,0.8600459694862366,0.6017305850982666,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7735413908958435,0.4093458354473114,0.3940414786338806,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6504279375076294,0.2401037812232971,1.1138193607330322,284.991455078125,284.95001220703125,299.64605712890625,291.3451232910156,297.7870483398437,297.1904602050781,284.99053955078125,1.0,0.7206038236618042,0.3295738697052002,0.3295738697052002,1.0,1.0,-3.653199195861816,0.8867455124855042,2.766453504562378,0.0648135542869567,0.9244475960731506,0.9244475960731506,0.0,281.1200256347656,285.0,56266.5546875,0.0,4536.37451171875,1.0,278.7369079589844,283.0830078125,294.3124694824219,297.882080078125,293.1499938964844,293.1499938964844,278.45001220703125,34545.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665469527244568,1.0,0.0,0.0,3.094591856002808,3.094608783721924,6.38998869817442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.73046875,0.0,925.926513671875,1895.4371337890625,0.0,4010.726806640625,0.766304612159729,1.0,0.0,3.0,1.0,0.0
18119820,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7560409307479858,0.3848278224468231,0.3527983129024505,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8728862404823303,0.6018354296684265,0.5752043128013611,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.986694037914276,0.8608764410018921,0.6026865839958191,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7702016830444336,0.4077913165092468,0.3929245769977569,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6473912596702576,0.2387634515762329,1.1091841459274292,284.902587890625,284.95001220703125,299.614501953125,291.3485412597656,297.76959228515625,297.177978515625,284.9032897949219,1.0,0.7208845615386963,0.3295771181583404,0.3295771181583404,1.0,1.0,-3.642486810684204,0.8835999369621277,2.758886814117432,0.0641900897026062,0.8434168100357056,0.8434168100357056,0.0,284.5315856933594,288.0,56663.55859375,0.0,4527.93212890625,1.0,278.4639892578125,282.97625732421875,294.3641052246094,298.0302429199219,293.1499938964844,293.1499938964844,278.75,38298.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730011224746704,1.0,0.0,0.0,3.000720262527466,3.000737190246582,6.008199306961615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.06787109375,0.0,876.2962036132812,1895.4371337890625,0.0,4067.59423828125,0.7491541504859924,1.0,0.0,3.0,1.0,0.0
18119880,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7560409307479858,0.3848278224468231,0.3527983129024505,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8728862404823303,0.6018354296684265,0.5752043128013611,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.986694037914276,0.8608764410018921,0.6026865839958191,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7702016830444336,0.4077913165092468,0.3929245769977569,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6473912596702576,0.2387634515762329,1.1091841459274292,284.902587890625,284.95001220703125,299.614501953125,291.3485412597656,297.76959228515625,297.177978515625,284.9032897949219,1.0,0.7208845615386963,0.3295771181583404,0.3295771181583404,1.0,1.0,-3.642486810684204,0.8835999369621277,2.758886814117432,0.0641900897026062,0.8434168100357056,0.8434168100357056,0.0,284.5315856933594,288.0,56663.55859375,0.0,4527.93212890625,1.0,278.4639892578125,282.97625732421875,294.3641052246094,298.0302429199219,293.1499938964844,293.1499938964844,278.75,38298.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730011224746704,1.0,0.0,0.0,3.000720262527466,3.000737190246582,6.008199306961615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.06787109375,0.0,876.2962036132812,1895.4371337890625,0.0,4067.59423828125,0.7491541504859924,1.0,0.0,3.0,1.0,0.0
18119940,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7529439330101013,0.3832870423793793,0.3513590693473816,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8692050576210022,0.5994632244110107,0.5729091763496399,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9849026799201964,0.8628683686256409,0.6039413809776306,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7673133015632629,0.4067105650901794,0.3918903172016144,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6446834206581116,0.2376714348793029,1.104478120803833,284.989501953125,284.95001220703125,299.5817565917969,291.35308837890625,297.7594299316406,297.17547607421875,284.98895263671875,1.0,0.7210908532142639,0.3295803666114807,0.3295803666114807,1.0,1.0,-3.632590055465698,0.8807007074356079,2.75188946723938,0.0634268298745155,0.915383279323578,0.915383279323578,0.0,287.47509765625,291.0,55839.5078125,0.0,4518.87548828125,1.0,278.735595703125,283.0907592773437,294.3207702636719,297.8636169433594,293.1499938964844,293.1499938964844,278.45001220703125,34602.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633733034133912,1.0,0.0,0.0,3.0641889572143555,3.064205884933472,6.26504856882093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.6201171875,0.0,902.271484375,1895.4371337890625,0.0,3982.59814453125,0.7596324682235718,1.0,0.0,3.0,1.0,0.0
18120000,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7529439330101013,0.3832870423793793,0.3513590693473816,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8692050576210022,0.5994632244110107,0.5729091763496399,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9849026799201964,0.8628683686256409,0.6039413809776306,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7673133015632629,0.4067105650901794,0.3918903172016144,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6446834206581116,0.2376714348793029,1.104478120803833,284.989501953125,284.95001220703125,299.5817565917969,291.35308837890625,297.7594299316406,297.17547607421875,284.98895263671875,1.0,0.7210908532142639,0.3295803666114807,0.3295803666114807,1.0,1.0,-3.632590055465698,0.8807007074356079,2.75188946723938,0.0634268298745155,0.915383279323578,0.915383279323578,0.0,287.47509765625,291.0,55839.5078125,0.0,4518.87548828125,1.0,278.735595703125,283.0907592773437,294.3207702636719,297.8636169433594,293.1499938964844,293.1499938964844,278.45001220703125,34602.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633733034133912,1.0,0.0,0.0,3.0641889572143555,3.064205884933472,6.26504856882093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.6201171875,0.0,902.271484375,1895.4371337890625,0.0,3982.59814453125,0.7596324682235718,1.0,0.0,3.0,1.0,0.0
18120060,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7494196891784668,0.3809440732002258,0.3496279120445251,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8650931119918823,0.596272885799408,0.5703173875808716,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9825516939163208,0.8634873628616333,0.6047361493110657,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7640570402145386,0.4050650000572204,0.3906768560409546,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6416990756988525,0.2362212687730789,1.0993198156356812,284.90386962890625,284.95001220703125,299.5478515625,291.3586120605469,297.74176025390625,297.1634216308594,284.9045104980469,1.0,0.7212170362472534,0.3296163380146026,0.3296163380146026,1.0,1.0,-3.6206886768341056,0.8773044347763062,2.7433841228485107,0.0628172755241394,0.8365476727485657,0.8365476727485657,0.0,290.8432312011719,294.0,56201.4296875,0.0,4506.93115234375,1.0,278.46435546875,282.9877014160156,294.3736267089844,298.010986328125,293.1499938964844,293.1499938964844,278.75,38318.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696742296218872,1.0,0.0,0.0,2.969024419784546,2.969041109085083,5.881943820895685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.58837890625,0.0,852.5640869140625,1895.4371337890625,0.0,4038.33837890625,0.742162823677063,1.0,0.0,3.0,1.0,0.0
18120120,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7494196891784668,0.3809440732002258,0.3496279120445251,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8650931119918823,0.596272885799408,0.5703173875808716,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9825516939163208,0.8634873628616333,0.6047361493110657,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7640570402145386,0.4050650000572204,0.3906768560409546,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6416990756988525,0.2362212687730789,1.0993198156356812,284.90386962890625,284.95001220703125,299.5478515625,291.3586120605469,297.74176025390625,297.1634216308594,284.9045104980469,1.0,0.7212170362472534,0.3296163380146026,0.3296163380146026,1.0,1.0,-3.6206886768341056,0.8773044347763062,2.7433841228485107,0.0628172755241394,0.8365476727485657,0.8365476727485657,0.0,290.8432312011719,294.0,56201.4296875,0.0,4506.93115234375,1.0,278.46435546875,282.9877014160156,294.3736267089844,298.010986328125,293.1499938964844,293.1499938964844,278.75,38318.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696742296218872,1.0,0.0,0.0,2.969024419784546,2.969041109085083,5.881943820895685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.58837890625,0.0,852.5640869140625,1895.4371337890625,0.0,4038.33837890625,0.742162823677063,1.0,0.0,3.0,1.0,0.0
