time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120180,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7464014887809753,0.3793024122714996,0.3481074869632721,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8615056872367859,0.5937800407409668,0.5679190158843994,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9806872010231018,0.8652488589286804,0.6058418154716492,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7612336874008179,0.4038870334625244,0.389557808637619,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6390230655670166,0.2350165843963623,1.094131588935852,284.9876708984375,284.95001220703125,299.5128479003906,291.3648376464844,297.73126220703125,297.1611328125,284.98712158203125,1.0,0.7212874293327332,0.3296522796154022,0.3296522796154022,1.0,1.0,-3.609709262847901,0.8741883039474487,2.735520839691162,0.0620913803577423,0.906121015548706,0.906121015548706,0.0,293.7593994140625,297.0,55388.33984375,0.0,4494.7880859375,1.0,278.73516845703125,283.0990295410156,294.3319091796875,297.8466491699219,293.1499938964844,293.1499938964844,278.45001220703125,34610.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599270224571228,1.0,0.0,0.0,3.03328537940979,3.033301830291748,6.139313768471766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.8134765625,0.0,878.3651733398438,1895.4371337890625,0.0,3951.93505859375,0.7527074217796326,1.0,0.0,3.0,1.0,0.0
18120240,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7464014887809753,0.3793024122714996,0.3481074869632721,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8615056872367859,0.5937800407409668,0.5679190158843994,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9806872010231018,0.8652488589286804,0.6058418154716492,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7612336874008179,0.4038870334625244,0.389557808637619,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6390230655670166,0.2350165843963623,1.094131588935852,284.9876708984375,284.95001220703125,299.5128479003906,291.3648376464844,297.73126220703125,297.1611328125,284.98712158203125,1.0,0.7212874293327332,0.3296522796154022,0.3296522796154022,1.0,1.0,-3.609709262847901,0.8741883039474487,2.735520839691162,0.0620913803577423,0.906121015548706,0.906121015548706,0.0,293.7593994140625,297.0,55388.33984375,0.0,4494.7880859375,1.0,278.73516845703125,283.0990295410156,294.3319091796875,297.8466491699219,293.1499938964844,293.1499938964844,278.45001220703125,34610.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599270224571228,1.0,0.0,0.0,3.03328537940979,3.033301830291748,6.139313768471766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.8134765625,0.0,878.3651733398438,1895.4371337890625,0.0,3951.93505859375,0.7527074217796326,1.0,0.0,3.0,1.0,0.0
18120300,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7448956966400146,0.3781593441963196,0.3473490476608276,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.85971999168396,0.5922136306762695,0.5667334794998169,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9797071814537048,0.8655380606651306,0.6063470244407654,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7598380446434021,0.4030880331993103,0.3890240788459778,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6377112865447998,0.2342940121889114,1.0916651487350464,284.8889465332031,284.95001220703125,299.4949645996094,291.3681640625,297.7229309082031,297.1560974121094,284.8870849609375,1.0,0.7213500738143921,0.329670250415802,0.329670250415802,1.0,1.0,-3.604375123977661,0.8726707100868225,2.7317042350769043,0.0618490576744079,0.8369835615158081,0.8369835615158081,0.0,295.2720642089844,297.0,56010.55859375,0.0,4489.48193359375,1.0,278.51446533203125,282.9818725585937,294.3873596191406,298.0411682128906,293.1499938964844,293.1499938964844,278.45001220703125,37427.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645489454269408,1.0,0.0,0.0,3.0022635459899902,3.002280235290528,6.014381028762728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.82275390625,0.0,872.1094970703125,1895.4371337890625,0.0,3993.030517578125,0.7469997406005859,1.0,0.0,3.0,1.0,0.0
18120360,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7429806590080261,0.3768825531005859,0.3463038206100464,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.857516884803772,0.5904922485351562,0.5652315020561218,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9782595038414,0.8656561970710754,0.6064907312393188,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7580667734146118,0.4021594822406769,0.3882641196250915,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6360855102539062,0.2334650158882141,1.0885051488876345,284.9052124023437,284.95001220703125,299.476806640625,291.37158203125,297.7134094238281,297.1495056152344,284.90631103515625,1.0,0.7212858200073242,0.3297231793403625,0.3297231793403625,1.0,1.0,-3.5967705249786377,0.8705897927284241,2.7261807918548584,0.061520367860794,0.829513430595398,0.829513430595398,0.0,297.09747314453125,300.0,55696.51953125,0.0,4479.90380859375,1.0,278.4642639160156,283.0003967285156,294.3865966796875,297.9933776855469,293.1499938964844,293.1499938964844,278.75,38447.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661264419555664,1.0,0.0,0.0,2.933644294738769,2.9336607456207275,5.742595590163546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.66650390625,0.0,827.2593994140625,1895.4371337890625,0.0,4007.005615234375,0.7345374822616577,1.0,0.0,3.0,1.0,0.0
18120420,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7400193810462952,0.3751453161239624,0.3447028696537018,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8540092706680298,0.587883472442627,0.5627301931381226,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9763016700744628,0.8671839833259583,0.6074390411376953,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7552974224090576,0.4008893668651581,0.387063056230545,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6334213614463806,0.2321545481681823,1.0828611850738523,284.9857788085937,284.95001220703125,299.4397888183594,291.37860107421875,297.7026672363281,297.1473693847656,284.9852294921875,1.0,0.7212364077568054,0.3298290073871612,0.3298290073871612,1.0,1.0,-3.584734439849853,0.8673812747001648,2.717353105545044,0.0609541200101375,0.8965889811515808,0.8965889811515808,0.0,300.0085754394531,303.0,54909.55859375,0.0,4464.9404296875,1.0,278.73468017578125,283.1078796386719,294.3451843261719,297.83038330078125,293.1499938964844,293.1499938964844,279.04998779296875,34624.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956263542175293,1.0,0.0,0.0,3.000549077987671,3.000565528869629,6.007514343764342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.03125,0.0,853.56787109375,1895.4371337890625,0.0,3919.209716796875,0.7453862428665161,1.0,0.0,3.0,1.0,0.0
18120480,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7400193810462952,0.3751453161239624,0.3447028696537018,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8540092706680298,0.587883472442627,0.5627301931381226,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9763016700744628,0.8671839833259583,0.6074390411376953,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7552974224090576,0.4008893668651581,0.387063056230545,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6334213614463806,0.2321545481681823,1.0828611850738523,284.9857788085937,284.95001220703125,299.4397888183594,291.37860107421875,297.7026672363281,297.1473693847656,284.9852294921875,1.0,0.7212364077568054,0.3298290073871612,0.3298290073871612,1.0,1.0,-3.584734439849853,0.8673812747001648,2.717353105545044,0.0609541200101375,0.8965889811515808,0.8965889811515808,0.0,300.0085754394531,303.0,54909.55859375,0.0,4464.9404296875,1.0,278.73468017578125,283.1078796386719,294.3451843261719,297.83038330078125,293.1499938964844,293.1499938964844,279.04998779296875,34624.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956263542175293,1.0,0.0,0.0,3.000549077987671,3.000565528869629,6.007514343764342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.03125,0.0,853.56787109375,1895.4371337890625,0.0,3919.209716796875,0.7453862428665161,1.0,0.0,3.0,1.0,0.0
18120540,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7375398874282837,0.3735984265804291,0.3434257805347442,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8510138392448425,0.585513174533844,0.5606122016906738,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9747869968414308,0.8688732385635376,0.6086976528167725,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7530030608177185,0.3998329639434814,0.3861673772335052,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.6311655044555664,0.2310098111629486,1.0782102346420288,285.0361633300781,284.95001220703125,299.4017944335937,291.3856811523437,297.69354248046875,297.1476135253906,285.033935546875,1.0,0.7213966250419617,0.3299348056316376,0.3299348056316376,1.0,1.0,-3.575490713119507,0.864990770816803,2.710499763488769,0.060660682618618,0.9871093034744264,0.9871093034744264,0.0,302.6544189453125,306.0,54389.328125,0.0,4455.98681640625,1.0,279.0345764160156,283.1830749511719,294.35565185546875,297.7904663085937,293.1499938964844,293.1499938964844,278.75,32632.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478206634521484,1.0,0.0,0.0,3.135909080505371,3.135926008224488,6.56175814128801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3076171875,0.0,946.9689331054688,1895.4371337890625,0.0,3843.307861328125,0.7736677527427673,1.0,0.0,3.0,1.0,0.0
18120600,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7375398874282837,0.3735984265804291,0.3434257805347442,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8510138392448425,0.585513174533844,0.5606122016906738,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9747869968414308,0.8688732385635376,0.6086976528167725,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7530030608177185,0.3998329639434814,0.3861673772335052,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.6311655044555664,0.2310098111629486,1.0782102346420288,285.0361633300781,284.95001220703125,299.4017944335937,291.3856811523437,297.69354248046875,297.1476135253906,285.033935546875,1.0,0.7213966250419617,0.3299348056316376,0.3299348056316376,1.0,1.0,-3.575490713119507,0.864990770816803,2.710499763488769,0.060660682618618,0.9871093034744264,0.9871093034744264,0.0,302.6544189453125,306.0,54389.328125,0.0,4455.98681640625,1.0,279.0345764160156,283.1830749511719,294.35565185546875,297.7904663085937,293.1499938964844,293.1499938964844,278.75,32632.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478206634521484,1.0,0.0,0.0,3.135909080505371,3.135926008224488,6.56175814128801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3076171875,0.0,946.9689331054688,1895.4371337890625,0.0,3843.307861328125,0.7736677527427673,1.0,0.0,3.0,1.0,0.0
18120660,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7339437007904053,0.3707689344882965,0.3413844406604767,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8468961119651794,0.5817933678627014,0.5576692819595337,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.971868932247162,0.8684442043304443,0.6089138388633728,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7497134208679199,0.3977988362312317,0.3847079277038574,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6280884146690369,0.2292261868715286,1.071981430053711,284.8869323730469,284.95001220703125,299.3628845214844,291.3926086425781,297.67205810546875,297.1319885253906,284.88726806640625,1.0,0.7213081121444702,0.3300816416740417,0.3300816416740417,1.0,1.0,-3.5605196952819824,0.8610241413116455,2.699495553970337,0.0602568350732326,0.8752723932266235,0.8752723932266235,0.0,306.3178100585937,294.0,55122.203125,0.0,4437.734375,1.0,278.76287841796875,283.0130615234375,294.425537109375,297.99249267578125,293.1499938964844,293.1499938964844,279.04998779296875,37253.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582474827766418,1.0,0.0,0.0,3.099513053894043,3.0995306968688965,6.410328410311195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.27001953125,0.0,947.05615234375,1895.4371337890625,0.0,3936.948486328125,0.7696937918663025,1.0,0.0,3.0,1.0,0.0
18120720,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7339437007904053,0.3707689344882965,0.3413844406604767,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8468961119651794,0.5817933678627014,0.5576692819595337,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.971868932247162,0.8684442043304443,0.6089138388633728,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7497134208679199,0.3977988362312317,0.3847079277038574,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6280884146690369,0.2292261868715286,1.071981430053711,284.8869323730469,284.95001220703125,299.3628845214844,291.3926086425781,297.67205810546875,297.1319885253906,284.88726806640625,1.0,0.7213081121444702,0.3300816416740417,0.3300816416740417,1.0,1.0,-3.5605196952819824,0.8610241413116455,2.699495553970337,0.0602568350732326,0.8752723932266235,0.8752723932266235,0.0,306.3178100585937,294.0,55122.203125,0.0,4437.734375,1.0,278.76287841796875,283.0130615234375,294.425537109375,297.99249267578125,293.1499938964844,293.1499938964844,279.04998779296875,37253.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582474827766418,1.0,0.0,0.0,3.099513053894043,3.0995306968688965,6.410328410311195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.27001953125,0.0,947.05615234375,1895.4371337890625,0.0,3936.948486328125,0.7696937918663025,1.0,0.0,3.0,1.0,0.0
18120780,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7340589761734009,0.3687324523925781,0.3391832113265991,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8472323417663574,0.5788140892982483,0.55447918176651,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9741467237472534,0.8693861961364746,0.609158456325531,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7502657175064087,0.3962306380271911,0.3829123079776764,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6279492378234863,0.2276495844125747,1.063773274421692,284.98016357421875,284.95001220703125,299.3231201171875,291.3992004394531,297.6589050292969,297.127685546875,284.9794616699219,1.0,0.7169081568717957,0.3302284479141235,0.3302284479141235,1.0,1.0,-3.542290449142456,0.856099545955658,2.6861908435821533,0.0594122931361198,0.9431183934211732,0.9431183934211732,0.0,302.36962890625,282.0,54122.79296875,0.0,4364.78466796875,1.0,279.03680419921875,283.1368408203125,294.3734436035156,297.8135681152344,293.1499938964844,293.1499938964844,278.75,34595.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499303698539734,1.0,0.0,0.0,3.1548562049865723,3.154873847961426,6.64129061078711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.84130859375,0.0,975.1569213867188,1895.4371337890625,0.0,3862.334716796875,0.7799609899520874,1.0,0.0,3.0,1.0,0.0
18120840,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7340589761734009,0.3687324523925781,0.3391832113265991,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8472323417663574,0.5788140892982483,0.55447918176651,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9741467237472534,0.8693861961364746,0.609158456325531,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7502657175064087,0.3962306380271911,0.3829123079776764,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6279492378234863,0.2276495844125747,1.063773274421692,284.98016357421875,284.95001220703125,299.3231201171875,291.3992004394531,297.6589050292969,297.127685546875,284.9794616699219,1.0,0.7169081568717957,0.3302284479141235,0.3302284479141235,1.0,1.0,-3.542290449142456,0.856099545955658,2.6861908435821533,0.0594122931361198,0.9431183934211732,0.9431183934211732,0.0,302.36962890625,282.0,54122.79296875,0.0,4364.78466796875,1.0,279.03680419921875,283.1368408203125,294.3734436035156,297.8135681152344,293.1499938964844,293.1499938964844,278.75,34595.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499303698539734,1.0,0.0,0.0,3.1548562049865723,3.154873847961426,6.64129061078711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.84130859375,0.0,975.1569213867188,1895.4371337890625,0.0,3862.334716796875,0.7799609899520874,1.0,0.0,3.0,1.0,0.0
18120900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7350502014160156,0.3674883246421814,0.3381313383579254,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8485068082809448,0.5770944356918335,0.5529376864433289,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9764844179153442,0.8693597316741943,0.609301745891571,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7515238523483276,0.395305722951889,0.3820496797561645,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6286670565605164,0.2267966717481613,1.0597174167633057,284.8724975585937,284.95001220703125,299.3029479980469,291.4022827148437,297.6500549316406,297.1227111816406,284.8692626953125,1.0,0.7140070796012878,0.3303018510341644,0.3303018510341644,1.0,1.0,-3.533432483673096,0.8537063002586365,2.6797261238098145,0.059098020195961,0.8642939329147339,0.8642939329147339,0.0,298.6935119628906,282.0,54781.58203125,0.0,4318.95947265625,1.0,278.8111267089844,283.0096435546875,294.4264831542969,298.0056457519531,293.1499938964844,293.1499938964844,278.75,37283.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549478888511658,1.0,0.0,0.0,3.126634120941162,3.126651763916016,6.523001161440334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.4306640625,0.0,969.2592163085938,1895.4371337890625,0.0,3907.425048828125,0.7746419906616211,1.0,0.0,3.0,1.0,0.0
18120960,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7359806895256042,0.3661046624183655,0.3367782831192016,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8497900366783142,0.5752113461494446,0.5510618686676025,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.978769063949585,0.8691226840019226,0.6090446710586548,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7527853846549988,0.3942507803440094,0.3809456825256347,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6293702721595764,0.2258486598730087,1.0549345016479492,284.8838195800781,284.95001220703125,299.2825622558594,291.4052429199219,297.6399230957031,297.1159362792969,284.8853454589844,1.0,0.7106560468673706,0.3304401338100433,0.3304401338100433,1.0,1.0,-3.522160768508911,0.850789487361908,2.6713712215423584,0.0587741695344448,0.8463412523269653,0.8463412523269653,0.0,294.6863098144531,270.0,54383.3828125,0.0,4264.98583984375,1.0,278.7629699707031,283.0267639160156,294.42254638671875,297.9499206542969,293.1499938964844,293.1499938964844,279.04998779296875,38888.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566622376441956,1.0,0.0,0.0,3.0463006496429443,3.0463180541992188,6.192112778080627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.259765625,0.0,915.1182250976562,1895.4371337890625,0.0,3922.77734375,0.7597351670265198,1.0,0.0,3.0,1.0,0.0
18121020,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7395600080490112,0.3643423020839691,0.3346254527568817,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8542678952217102,0.5724687576293945,0.5478774309158325,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9851873517036438,0.8702362179756165,0.6092796325683594,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7569969296455383,0.3928799927234649,0.3791030347347259,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.632079541683197,0.2244198471307754,1.0462042093276978,284.9823913574219,284.95001220703125,299.2412414550781,291.4104919433594,297.629638671875,297.1156616210937,284.9819030761719,1.0,0.7034265398979187,0.3307166993618011,0.3307166993618011,1.0,1.0,-3.5032970905303955,0.8460707664489746,2.657226324081421,0.0582370460033416,0.9184293150901794,0.9184293150901794,0.0,284.6023864746094,258.0,53379.67578125,0.0,4155.1611328125,1.0,279.0361022949219,283.1552429199219,294.373046875,297.7660522460937,293.1499938964844,293.1499938964844,278.75,34941.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945809006690979,1.0,0.0,0.0,3.0966620445251465,3.0966789722442627,6.398540790542029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.20361328125,0.0,930.0889892578124,1895.4371337890625,0.0,3825.12890625,0.7672324776649475,1.0,0.0,3.0,1.0,0.0
18121080,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7395600080490112,0.3643423020839691,0.3346254527568817,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8542678952217102,0.5724687576293945,0.5478774309158325,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9851873517036438,0.8702362179756165,0.6092796325683594,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7569969296455383,0.3928799927234649,0.3791030347347259,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.632079541683197,0.2244198471307754,1.0462042093276978,284.9823913574219,284.95001220703125,299.2412414550781,291.4104919433594,297.629638671875,297.1156616210937,284.9819030761719,1.0,0.7034265398979187,0.3307166993618011,0.3307166993618011,1.0,1.0,-3.5032970905303955,0.8460707664489746,2.657226324081421,0.0582370460033416,0.9184293150901794,0.9184293150901794,0.0,284.6023864746094,258.0,53379.67578125,0.0,4155.1611328125,1.0,279.0361022949219,283.1552429199219,294.373046875,297.7660522460937,293.1499938964844,293.1499938964844,278.75,34941.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945809006690979,1.0,0.0,0.0,3.0966620445251465,3.0966789722442627,6.398540790542029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.20361328125,0.0,930.0889892578124,1895.4371337890625,0.0,3825.12890625,0.7672324776649475,1.0,0.0,3.0,1.0,0.0
18121140,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7435902953147888,0.3618790805339813,0.332265168428421,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8593748211860657,0.5690078139305115,0.5444825887680054,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.991659939289093,0.869970977306366,0.6090874671936035,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7618014216423035,0.3910301923751831,0.3771479427814483,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6352561116218567,0.222740426659584,1.0373632907867432,284.89599609375,284.95001220703125,299.19921875,291.414794921875,297.6121520996094,297.106201171875,284.89715576171875,1.0,0.6956734657287598,0.3309932947158813,0.3309932947158813,1.0,1.0,-3.483165979385376,0.840954601764679,2.6422111988067627,0.0577890574932098,0.833876371383667,0.833876371383667,0.0,273.9384460449219,246.0,53587.94140625,0.0,4039.716796875,1.0,278.7635803222656,283.0556640625,294.4269104003906,297.90380859375,293.1499938964844,293.1499938964844,279.04998779296875,38898.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515304565429688,1.0,0.0,0.0,2.9826509952545166,2.982667922973633,5.936059324085363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.38330078125,0.0,866.3087768554688,1895.4371337890625,0.0,3876.7392578125,0.7457330822944641,1.0,0.0,3.0,1.0,0.0
18121200,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7435902953147888,0.3618790805339813,0.332265168428421,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8593748211860657,0.5690078139305115,0.5444825887680054,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.991659939289093,0.869970977306366,0.6090874671936035,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7618014216423035,0.3910301923751831,0.3771479427814483,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6352561116218567,0.222740426659584,1.0373632907867432,284.89599609375,284.95001220703125,299.19921875,291.414794921875,297.6121520996094,297.106201171875,284.89715576171875,1.0,0.6956734657287598,0.3309932947158813,0.3309932947158813,1.0,1.0,-3.483165979385376,0.840954601764679,2.6422111988067627,0.0577890574932098,0.833876371383667,0.833876371383667,0.0,273.9384460449219,246.0,53587.94140625,0.0,4039.716796875,1.0,278.7635803222656,283.0556640625,294.4269104003906,297.90380859375,293.1499938964844,293.1499938964844,279.04998779296875,38898.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515304565429688,1.0,0.0,0.0,2.9826509952545166,2.982667922973633,5.936059324085363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.38330078125,0.0,866.3087768554688,1895.4371337890625,0.0,3876.7392578125,0.7457330822944641,1.0,0.0,3.0,1.0,0.0
18121260,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7487021088600159,0.3601450324058532,0.3301218748092651,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8657175302505493,0.5662708878517151,0.5412878394126892,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9986310601234436,0.8709015250205994,0.6090947389602661,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7676985263824463,0.3896825015544891,0.3753033876419067,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.639236330986023,0.2213578224182129,1.0286870002746582,284.9852294921875,284.95001220703125,299.156494140625,291.41796875,297.6021423339844,297.1064758300781,284.984619140625,1.0,0.687603771686554,0.3313736021518707,0.3313736021518707,1.0,1.0,-3.4640822410583496,0.8364590406417847,2.6276233196258545,0.057555254548788,0.9042420983314514,0.9042420983314514,0.0,262.43133544921875,234.0,52653.62109375,0.0,3923.169921875,1.0,279.0352783203125,283.173828125,294.3794860839844,297.7272033691406,293.1499938964844,293.1499938964844,278.75,34820.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940542697906494,1.0,0.0,0.0,3.0403406620025635,3.0403573513031006,6.167907145027129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.8955078125,0.0,885.1054077148438,1895.4371337890625,0.0,3777.37841796875,0.7544878125190735,1.0,0.0,3.0,1.0,0.0
18121320,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7487021088600159,0.3601450324058532,0.3301218748092651,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8657175302505493,0.5662708878517151,0.5412878394126892,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9986310601234436,0.8709015250205994,0.6090947389602661,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7676985263824463,0.3896825015544891,0.3753033876419067,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.639236330986023,0.2213578224182129,1.0286870002746582,284.9852294921875,284.95001220703125,299.156494140625,291.41796875,297.6021423339844,297.1064758300781,284.984619140625,1.0,0.687603771686554,0.3313736021518707,0.3313736021518707,1.0,1.0,-3.4640822410583496,0.8364590406417847,2.6276233196258545,0.057555254548788,0.9042420983314514,0.9042420983314514,0.0,262.43133544921875,234.0,52653.62109375,0.0,3923.169921875,1.0,279.0352783203125,283.173828125,294.3794860839844,297.7272033691406,293.1499938964844,293.1499938964844,278.75,34820.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940542697906494,1.0,0.0,0.0,3.0403406620025635,3.0403573513031006,6.167907145027129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.8955078125,0.0,885.1054077148438,1895.4371337890625,0.0,3777.37841796875,0.7544878125190735,1.0,0.0,3.0,1.0,0.0
18121380,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.752461850643158,0.3576281368732452,0.3277826309204101,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8704896569252014,0.5627273917198181,0.5378900170326233,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8716402053833008,0.5988888144493103,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7722353935241699,0.3877614140510559,0.3733607828617096,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6421722769737244,0.2196393013000488,1.0200443267822266,284.89715576171875,284.95001220703125,299.1131896972656,291.41973876953125,297.5879211425781,297.1020202636719,284.8975830078125,1.0,0.6785425543785095,0.3317539393901825,0.3317539393901825,1.0,1.0,-3.430927038192749,0.8277327418327332,2.603194236755371,0.056845087558031,0.8199087381362915,0.8199087381362915,0.0,252.78765869140625,222.0,52693.84375,0.0,3785.48583984375,1.0,278.7648010253906,283.07568359375,294.4306640625,297.85626220703125,293.1499938964844,293.1499938964844,279.04998779296875,38944.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461886882781982,1.0,0.0,0.0,2.9209208488464355,2.9209372997283936,5.692891704711656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.20458984375,0.0,820.9900512695312,1895.4371337890625,0.0,3828.56298828125,0.7322231531143188,1.0,0.0,3.0,1.0,0.0
18121440,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.752461850643158,0.3576281368732452,0.3277826309204101,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8704896569252014,0.5627273917198181,0.5378900170326233,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8716402053833008,0.5988888144493103,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7722353935241699,0.3877614140510559,0.3733607828617096,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6421722769737244,0.2196393013000488,1.0200443267822266,284.89715576171875,284.95001220703125,299.1131896972656,291.41973876953125,297.5879211425781,297.1020202636719,284.8975830078125,1.0,0.6785425543785095,0.3317539393901825,0.3317539393901825,1.0,1.0,-3.430927038192749,0.8277327418327332,2.603194236755371,0.056845087558031,0.8199087381362915,0.8199087381362915,0.0,252.78765869140625,222.0,52693.84375,0.0,3785.48583984375,1.0,278.7648010253906,283.07568359375,294.4306640625,297.85626220703125,293.1499938964844,293.1499938964844,279.04998779296875,38944.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461886882781982,1.0,0.0,0.0,2.9209208488464355,2.9209372997283936,5.692891704711656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.20458984375,0.0,820.9900512695312,1895.4371337890625,0.0,3828.56298828125,0.7322231531143188,1.0,0.0,3.0,1.0,0.0
18121500,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7546231150627136,0.3566533923149109,0.3265758752822876,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8732143044471741,0.5612276792526245,0.5361321568489075,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.8734210729598999,0.5914163589477539,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7747886776924133,0.3869712352752685,0.3723205327987671,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6438398361206055,0.2188727557659149,1.0154297351837158,284.9848022460937,284.95001220703125,299.09130859375,291.4200744628906,297.5867614746094,297.10772705078125,284.9858703613281,1.0,0.6736749410629272,0.3319441080093384,0.3319441080093384,1.0,1.0,-3.4128549098968506,0.8229333758354187,2.589921474456787,0.0558504089713096,0.8750247359275818,0.8750247359275818,0.0,247.6005859375,222.0,51779.61328125,0.0,3709.694580078125,1.0,278.98162841796875,283.18780517578125,294.3764343261719,297.6478576660156,293.1499938964844,293.1499938964844,279.04998779296875,35789.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390100240707396,1.0,0.0,0.0,2.935671329498291,2.935687303543091,5.750533773607458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.58251953125,0.0,812.7432861328125,1895.4371337890625,0.0,3763.439453125,0.7333967089653015,1.0,0.0,3.0,1.0,0.0
18121560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7572094798088074,0.3557891547679901,0.3256239593029022,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8763675093650818,0.5598502159118652,0.5346495509147644,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.8758231997489929,0.5835267901420593,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.777726948261261,0.3862775564193725,0.3714745640754699,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6458277702331543,0.2181900441646576,1.0114191770553589,284.97479248046875,284.95001220703125,299.0692749023437,291.41998291015625,297.5884704589844,297.1171264648437,284.9736022949219,1.0,0.6686558127403259,0.3322372138500213,0.3322372138500213,1.0,1.0,-3.3945963382720947,0.8183553814888,2.5762410163879395,0.0553731992840766,0.8787534236907959,0.8787534236907959,0.0,242.2405242919922,210.0,51578.203125,0.0,3634.573974609375,1.0,279.0350341796875,283.1861267089844,294.3770446777344,297.6638488769531,293.1499938964844,293.1499938964844,279.3500061035156,35069.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344742894172668,1.0,0.0,0.0,2.9695703983306885,2.9695866107940674,5.884107849851716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.74609375,0.0,833.1901245117188,1895.4371337890625,0.0,3722.08349609375,0.7387614846229553,1.0,0.0,3.0,1.0,0.0
18121620,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7631285786628723,0.3541666567325592,0.3238106071949005,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8835271000862122,0.5572302937507629,0.5318067073822021,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.8818293809890747,0.5667070150375366,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7843772768974304,0.385001927614212,0.3698849678039551,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6504992842674255,0.21696338057518,1.0039924383163452,285.01934814453125,284.95001220703125,299.0248718261719,291.4184875488281,297.59600830078125,297.14141845703125,285.0167236328125,1.0,0.6583254933357239,0.3328234553337097,0.3328234553337097,1.0,1.0,-3.3579251766204834,0.8091579079627991,2.54876708984375,0.054422415792942,0.956365704536438,0.956365704536438,0.0,231.13204956054688,198.0,50737.22265625,0.0,3483.92822265625,1.0,279.3340759277344,283.260498046875,294.3774108886719,297.59405517578125,293.1499938964844,293.1499938964844,279.04998779296875,33007.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923718273639679,1.0,0.0,0.0,3.0908896923065186,3.090906381607056,6.374708050316258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.66796875,0.0,913.2308959960938,1895.4371337890625,0.0,3623.4326171875,0.7638246417045593,1.0,0.0,3.0,1.0,0.0
18121680,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7631285786628723,0.3541666567325592,0.3238106071949005,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8835271000862122,0.5572302937507629,0.5318067073822021,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.8818293809890747,0.5667070150375366,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7843772768974304,0.385001927614212,0.3698849678039551,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6504992842674255,0.21696338057518,1.0039924383163452,285.01934814453125,284.95001220703125,299.0248718261719,291.4184875488281,297.59600830078125,297.14141845703125,285.0167236328125,1.0,0.6583254933357239,0.3328234553337097,0.3328234553337097,1.0,1.0,-3.3579251766204834,0.8091579079627991,2.54876708984375,0.054422415792942,0.956365704536438,0.956365704536438,0.0,231.13204956054688,198.0,50737.22265625,0.0,3483.92822265625,1.0,279.3340759277344,283.260498046875,294.3774108886719,297.59405517578125,293.1499938964844,293.1499938964844,279.04998779296875,33007.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923718273639679,1.0,0.0,0.0,3.0908896923065186,3.090906381607056,6.374708050316258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.66796875,0.0,913.2308959960938,1895.4371337890625,0.0,3623.4326171875,0.7638246417045593,1.0,0.0,3.0,1.0,0.0
18121740,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.768760085105896,0.3514244854450226,0.3212896883487701,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8905240297317505,0.5534142255783081,0.528190016746521,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.8869242072105408,0.5500304102897644,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7908686399459839,0.3828354477882385,0.3677380681037903,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6551312804222107,0.2152419984340667,0.995312750339508,284.8803100585937,284.95001220703125,298.9799499511719,291.4150695800781,297.5935974121094,297.15301513671875,284.8809509277344,1.0,0.6475054025650024,0.333409696817398,0.333409696817398,1.0,1.0,-3.3174757957458496,0.7987712621688843,2.518704652786255,0.0532062649726867,0.8417497277259827,0.8417497277259827,0.0,220.2362518310547,201.0,50974.8515625,0.0,3328.87841796875,1.0,279.0636901855469,283.11138916015625,294.4391784667969,297.7572021484375,293.1499938964844,293.1499938964844,279.3500061035156,38363.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325541257858276,1.0,0.0,0.0,3.0088021755218506,3.008819103240967,6.040606876922539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.40966796875,0.0,882.8566284179688,1895.4371337890625,0.0,3704.5302734375,0.7506967782974243,1.0,0.0,3.0,1.0,0.0
18121800,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.768760085105896,0.3514244854450226,0.3212896883487701,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8905240297317505,0.5534142255783081,0.528190016746521,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.8869242072105408,0.5500304102897644,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7908686399459839,0.3828354477882385,0.3677380681037903,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6551312804222107,0.2152419984340667,0.995312750339508,284.8803100585937,284.95001220703125,298.9799499511719,291.4150695800781,297.5935974121094,297.15301513671875,284.8809509277344,1.0,0.6475054025650024,0.333409696817398,0.333409696817398,1.0,1.0,-3.3174757957458496,0.7987712621688843,2.518704652786255,0.0532062649726867,0.8417497277259827,0.8417497277259827,0.0,220.2362518310547,201.0,50974.8515625,0.0,3328.87841796875,1.0,279.0636901855469,283.11138916015625,294.4391784667969,297.7572021484375,293.1499938964844,293.1499938964844,279.3500061035156,38363.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325541257858276,1.0,0.0,0.0,3.0088021755218506,3.008819103240967,6.040606876922539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.40966796875,0.0,882.8566284179688,1895.4371337890625,0.0,3704.5302734375,0.7506967782974243,1.0,0.0,3.0,1.0,0.0
18121860,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7711502909660339,0.3495054543018341,0.3191624879837036,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8934870958328247,0.5504032969474792,0.5249239206314087,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9990000128746032,0.8927807807922363,0.5413641929626465,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.793750524520874,0.3811606168746948,0.3658000528812408,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6569011807441711,0.2138098031282425,0.9874700307846068,284.97528076171875,284.95001220703125,298.93463134765625,291.4095458984375,297.59771728515625,297.1722717285156,284.9747619628906,1.0,0.6411705613136292,0.3342587649822235,0.3342587649822235,1.0,1.0,-3.288782119750977,0.7926620244979858,2.496119976043701,0.05324687063694,0.9071005582809448,0.9071005582809448,0.0,214.34051513671875,204.0,49918.4921875,0.0,3231.258544921875,1.0,279.3355712890625,283.2370300292969,294.3737487792969,297.5574951171875,293.1499938964844,293.1499938964844,279.04998779296875,34888.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220449328422546,1.0,0.0,0.0,3.057302951812744,3.0573198795318604,6.236921876734414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.525390625,0.0,898.6891479492188,1895.4371337890625,0.0,3608.018310546875,0.7583078145980835,1.0,0.0,3.0,1.0,0.0
18121920,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7711502909660339,0.3495054543018341,0.3191624879837036,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8934870958328247,0.5504032969474792,0.5249239206314087,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9990000128746032,0.8927807807922363,0.5413641929626465,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.793750524520874,0.3811606168746948,0.3658000528812408,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6569011807441711,0.2138098031282425,0.9874700307846068,284.97528076171875,284.95001220703125,298.93463134765625,291.4095458984375,297.59771728515625,297.1722717285156,284.9747619628906,1.0,0.6411705613136292,0.3342587649822235,0.3342587649822235,1.0,1.0,-3.288782119750977,0.7926620244979858,2.496119976043701,0.05324687063694,0.9071005582809448,0.9071005582809448,0.0,214.34051513671875,204.0,49918.4921875,0.0,3231.258544921875,1.0,279.3355712890625,283.2370300292969,294.3737487792969,297.5574951171875,293.1499938964844,293.1499938964844,279.04998779296875,34888.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220449328422546,1.0,0.0,0.0,3.057302951812744,3.0573198795318604,6.236921876734414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.525390625,0.0,898.6891479492188,1895.4371337890625,0.0,3608.018310546875,0.7583078145980835,1.0,0.0,3.0,1.0,0.0
18121980,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.770715594291687,0.3469549417495727,0.3170138895511627,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.893136203289032,0.546769917011261,0.5216671228408813,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.8961441516876221,0.5386212468147278,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7937098741531372,0.3790225982666015,0.3638923466205597,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6563658118247986,0.2121122330427169,0.9801080226898192,284.89385986328125,284.95001220703125,298.888916015625,291.4017028808594,297.5880126953125,297.1732177734375,284.8949890136719,1.0,0.6374050378799438,0.3351078331470489,0.3351078331470489,1.0,1.0,-3.267833709716797,0.7888680696487427,2.478965759277344,0.0541286543011665,0.8219814300537109,0.8219814300537109,0.0,211.98681640625,207.0,50078.06640625,0.0,3171.8076171875,1.0,279.06463623046875,283.1449890136719,294.4157409667969,297.6770935058594,293.1499938964844,293.1499938964844,279.3500061035156,39053.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928286075592041,1.0,0.0,0.0,2.932002305984497,2.932018995285034,5.736169441661332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.71240234375,0.0,829.7034301757812,1895.4371337890625,0.0,3665.42138671875,0.7348508834838867,1.0,0.0,3.0,1.0,0.0
