time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122040,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.770715594291687,0.3469549417495727,0.3170138895511627,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.893136203289032,0.546769917011261,0.5216671228408813,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.8961441516876221,0.5386212468147278,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7937098741531372,0.3790225982666015,0.3638923466205597,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6563658118247986,0.2121122330427169,0.9801080226898192,284.89385986328125,284.95001220703125,298.888916015625,291.4017028808594,297.5880126953125,297.1732177734375,284.8949890136719,1.0,0.6374050378799438,0.3351078331470489,0.3351078331470489,1.0,1.0,-3.267833709716797,0.7888680696487427,2.478965759277344,0.0541286543011665,0.8219814300537109,0.8219814300537109,0.0,211.98681640625,207.0,50078.06640625,0.0,3171.8076171875,1.0,279.06463623046875,283.1449890136719,294.4157409667969,297.6770935058594,293.1499938964844,293.1499938964844,279.3500061035156,39053.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928286075592041,1.0,0.0,0.0,2.932002305984497,2.932018995285034,5.736169441661332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.71240234375,0.0,829.7034301757812,1895.4371337890625,0.0,3665.42138671875,0.7348508834838867,1.0,0.0,3.0,1.0,0.0
18122100,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7698401808738708,0.345961719751358,0.3159613609313965,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8921687006950378,0.5452377200126648,0.5200510621070862,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.8977442383766174,0.5386505126953125,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7929750084877014,0.378134936094284,0.3629315197467804,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6554955840110779,0.2113382667303085,0.9763261079788208,284.9896545410156,284.95001220703125,298.8659362792969,291.3968811035156,297.5840759277344,297.1748046875,284.991943359375,1.0,0.6361456513404846,0.3355323672294616,0.3355323672294616,1.0,1.0,-3.258952140808105,0.7874441742897034,2.471508026123047,0.0546447820961475,0.8825499415397644,0.8825499415397644,0.0,211.6195526123047,207.0,49278.0546875,0.0,3150.312255859375,1.0,279.28204345703125,283.2626647949219,294.355712890625,297.4703369140625,293.1499938964844,293.1499938964844,279.3500061035156,35676.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213171005249025,1.0,0.0,0.0,2.9506924152374268,2.9507086277008057,5.809533263345656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.009765625,0.0,822.9984130859375,1895.4371337890625,0.0,3601.308349609375,0.7367158532142639,1.0,0.0,3.0,1.0,0.0
18122160,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.769028902053833,0.3450669050216675,0.3151627779006958,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8911991715431213,0.5438293814659119,0.5187224745750427,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8992566466331482,0.5389793515205383,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922471165657043,0.377351850271225,0.3621827363967895,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6546348333358765,0.2106309533119201,0.973125696182251,284.9861145019531,284.95001220703125,298.8428955078125,291.3913879394531,297.580322265625,297.17681884765625,284.98504638671875,1.0,0.6352566480636597,0.3358742296695709,0.3358742296695709,1.0,1.0,-3.252037763595581,0.786380410194397,2.4656572341918945,0.0550986900925636,0.8935820460319519,0.8935820460319519,0.0,211.49644470214844,210.0,49222.6484375,0.0,3134.550048828125,1.0,279.335205078125,283.262939453125,294.3524169921875,297.4901123046875,293.1499938964844,293.1499938964844,279.6499938964844,34645.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172318577766418,1.0,0.0,0.0,2.995324850082397,2.9953413009643555,5.986613587083411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.11865234375,0.0,849.777099609375,1895.4371337890625,0.0,3563.5908203125,0.7441566586494446,1.0,0.0,3.0,1.0,0.0
18122220,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.76680588722229,0.3433241844177246,0.3136473894119262,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8885445594787598,0.5411052703857422,0.5162013173103333,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.9018404483795166,0.5410463809967041,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7901877760887146,0.3758808672428131,0.3608247637748718,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.6524543762207031,0.209273487329483,0.9671991467475892,285.0453796386719,284.95001220703125,298.79656982421875,291.3784484863281,297.5709533691406,297.17840576171875,285.04296875,1.0,0.6342609524726868,0.3365580141544342,0.3365580141544342,1.0,1.0,-3.2409067153930664,0.7850284576416016,2.455878257751465,0.0562100000679492,0.9930357933044434,0.9930357933044434,0.0,212.11558532714844,213.0,48629.3984375,0.0,3113.811279296875,1.0,279.63458251953125,283.3453369140625,294.3444519042969,297.4276733398437,293.1499938964844,293.1499938964844,279.3500061035156,32458.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907830774784088,1.0,0.0,0.0,3.134840488433838,3.134857416152954,6.557287406394607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.06103515625,0.0,944.9837036132812,1895.4371337890625,0.0,3476.46142578125,0.7732922434806824,1.0,0.0,3.0,1.0,0.0
18122280,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.76680588722229,0.3433241844177246,0.3136473894119262,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8885445594787598,0.5411052703857422,0.5162013173103333,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.9018404483795166,0.5410463809967041,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7901877760887146,0.3758808672428131,0.3608247637748718,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.6524543762207031,0.209273487329483,0.9671991467475892,285.0453796386719,284.95001220703125,298.79656982421875,291.3784484863281,297.5709533691406,297.17840576171875,285.04296875,1.0,0.6342609524726868,0.3365580141544342,0.3365580141544342,1.0,1.0,-3.2409067153930664,0.7850284576416016,2.455878257751465,0.0562100000679492,0.9930357933044434,0.9930357933044434,0.0,212.11558532714844,213.0,48629.3984375,0.0,3113.811279296875,1.0,279.63458251953125,283.3453369140625,294.3444519042969,297.4276733398437,293.1499938964844,293.1499938964844,279.3500061035156,32458.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907830774784088,1.0,0.0,0.0,3.134840488433838,3.134857416152954,6.557287406394607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.06103515625,0.0,944.9837036132812,1895.4371337890625,0.0,3476.46142578125,0.7732922434806824,1.0,0.0,3.0,1.0,0.0
18122340,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7627775073051453,0.3403364419937134,0.3113915026187897,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8839717507362366,0.537055253982544,0.5128763318061829,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.9016367197036744,0.5457295775413513,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7864193916320801,0.3734320998191833,0.3589088320732116,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6489039659500122,0.2072800546884536,0.9596891403198242,284.883056640625,284.95001220703125,298.75,291.3626403808594,297.5445861816406,297.15777587890625,284.88336181640625,1.0,0.6337963342666626,0.3372417688369751,0.3372417688369751,1.0,1.0,-3.228499174118042,0.7832691073417664,2.445230007171631,0.0573041439056396,0.8748291730880737,0.8748291730880737,0.0,214.0886383056641,216.0,49343.484375,0.0,3097.890380859375,1.0,279.3628234863281,283.16424560546875,294.4028015136719,297.6148986816406,293.1499938964844,293.1499938964844,279.6499938964844,37277.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919941544532776,1.0,0.0,0.0,3.10210919380188,3.1021268367767334,6.421071248041699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.86572265625,0.0,949.30029296875,1895.4371337890625,0.0,3588.618896484375,0.7702168226242065,1.0,0.0,3.0,1.0,0.0
18122400,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7627775073051453,0.3403364419937134,0.3113915026187897,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8839717507362366,0.537055253982544,0.5128763318061829,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.9016367197036744,0.5457295775413513,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7864193916320801,0.3734320998191833,0.3589088320732116,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6489039659500122,0.2072800546884536,0.9596891403198242,284.883056640625,284.95001220703125,298.75,291.3626403808594,297.5445861816406,297.15777587890625,284.88336181640625,1.0,0.6337963342666626,0.3372417688369751,0.3372417688369751,1.0,1.0,-3.228499174118042,0.7832691073417664,2.445230007171631,0.0573041439056396,0.8748291730880737,0.8748291730880737,0.0,214.0886383056641,216.0,49343.484375,0.0,3097.890380859375,1.0,279.3628234863281,283.16424560546875,294.4028015136719,297.6148986816406,293.1499938964844,293.1499938964844,279.6499938964844,37277.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919941544532776,1.0,0.0,0.0,3.10210919380188,3.1021268367767334,6.421071248041699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.86572265625,0.0,949.30029296875,1895.4371337890625,0.0,3588.618896484375,0.7702168226242065,1.0,0.0,3.0,1.0,0.0
18122460,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7585275173187256,0.3380274772644043,0.3091952204704284,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8790395259857178,0.5336465239524841,0.5095338225364685,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.9016489386558532,0.5511486530303955,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7822616100311279,0.3713707327842712,0.3568992912769317,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6449559330940247,0.205396831035614,0.9513501524925232,284.9853210449219,284.95001220703125,298.7020263671875,291.3441467285156,297.52362060546875,297.1448669433594,284.9845275878906,1.0,0.6335493922233582,0.3377858400344848,0.3377858400344848,1.0,1.0,-3.215907096862793,0.7810462713241577,2.4348607063293457,0.0578428842127323,0.9492100477218628,0.9492100477218628,0.0,216.4674072265625,219.0,48379.453125,0.0,3083.9013671875,1.0,279.6368408203125,283.2947692871094,294.3207397460937,297.4114990234375,293.1499938964844,293.1499938964844,279.3500061035156,34433.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119515419006348,1.0,0.0,0.0,3.160959482192993,3.1609771251678467,6.667011120953248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.29296875,0.0,979.1625366210938,1895.4371337890625,0.0,3514.7060546875,0.7811907529830933,1.0,0.0,3.0,1.0,0.0
18122520,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7585275173187256,0.3380274772644043,0.3091952204704284,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8790395259857178,0.5336465239524841,0.5095338225364685,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.9016489386558532,0.5511486530303955,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7822616100311279,0.3713707327842712,0.3568992912769317,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6449559330940247,0.205396831035614,0.9513501524925232,284.9853210449219,284.95001220703125,298.7020263671875,291.3441467285156,297.52362060546875,297.1448669433594,284.9845275878906,1.0,0.6335493922233582,0.3377858400344848,0.3377858400344848,1.0,1.0,-3.215907096862793,0.7810462713241577,2.4348607063293457,0.0578428842127323,0.9492100477218628,0.9492100477218628,0.0,216.4674072265625,219.0,48379.453125,0.0,3083.9013671875,1.0,279.6368408203125,283.2947692871094,294.3207397460937,297.4114990234375,293.1499938964844,293.1499938964844,279.3500061035156,34433.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119515419006348,1.0,0.0,0.0,3.160959482192993,3.1609771251678467,6.667011120953248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.29296875,0.0,979.1625366210938,1895.4371337890625,0.0,3514.7060546875,0.7811907529830933,1.0,0.0,3.0,1.0,0.0
18122580,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7540004253387451,0.3350593149662018,0.3068764209747314,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8737967610359192,0.5295648574829102,0.5060754418373108,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.9000378847122192,0.5571584701538086,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7778273224830627,0.3688350617885589,0.3548231422901153,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6408177614212036,0.2032138556241989,0.9427573680877686,284.8782043457031,284.95001220703125,298.651611328125,291.3233337402344,297.494384765625,297.1219482421875,284.8797912597656,1.0,0.633485734462738,0.3383299112319946,0.3383299112319946,1.0,1.0,-3.2033627033233643,0.7788076996803284,2.4245548248291016,0.0584574118256568,0.8446471095085144,0.8446471095085144,0.0,219.2071075439453,222.0,48694.484375,0.0,3072.052001953125,1.0,279.3631286621094,283.1759033203125,294.3490905761719,297.5275573730469,293.1499938964844,293.1499938964844,279.6499938964844,39039.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206463098526,1.0,0.0,0.0,3.050191879272461,3.0502095222473145,6.207942533364985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.67529296875,0.0,919.1100463867188,1895.4371337890625,0.0,3595.12158203125,0.7607153058052063,1.0,0.0,3.0,1.0,0.0
18122640,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7540004253387451,0.3350593149662018,0.3068764209747314,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8737967610359192,0.5295648574829102,0.5060754418373108,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.9000378847122192,0.5571584701538086,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7778273224830627,0.3688350617885589,0.3548231422901153,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6408177614212036,0.2032138556241989,0.9427573680877686,284.8782043457031,284.95001220703125,298.651611328125,291.3233337402344,297.494384765625,297.1219482421875,284.8797912597656,1.0,0.633485734462738,0.3383299112319946,0.3383299112319946,1.0,1.0,-3.2033627033233643,0.7788076996803284,2.4245548248291016,0.0584574118256568,0.8446471095085144,0.8446471095085144,0.0,219.2071075439453,222.0,48694.484375,0.0,3072.052001953125,1.0,279.3631286621094,283.1759033203125,294.3490905761719,297.5275573730469,293.1499938964844,293.1499938964844,279.6499938964844,39039.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206463098526,1.0,0.0,0.0,3.050191879272461,3.0502095222473145,6.207942533364985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.67529296875,0.0,919.1100463867188,1895.4371337890625,0.0,3595.12158203125,0.7607153058052063,1.0,0.0,3.0,1.0,0.0
18122700,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7517003417015076,0.3338736891746521,0.3056909143924713,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8711187243461609,0.5278161764144897,0.5042994022369385,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8994912505149841,0.5602834820747375,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7755406498908997,0.3677566349506378,0.3537324666976928,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6386789679527283,0.2022033333778381,0.9381818771362304,284.9843444824219,284.95001220703125,298.6255187988281,291.3121032714844,297.4825439453125,297.1144104003906,284.9875793457031,1.0,0.6334561705589294,0.3386019468307495,0.3386019468307495,1.0,1.0,-3.1967432498931885,0.7775802612304688,2.41916298866272,0.0586745738983154,0.9084211587905884,0.9084211587905884,0.0,220.63912963867188,222.0,47810.6640625,0.0,3065.7529296875,1.0,279.5855407714844,283.3060607910156,294.27703857421875,297.3055419921875,293.1499938964844,293.1499938964844,279.6499938964844,35883.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91400545835495,1.0,0.0,0.0,3.061204671859741,3.0612218379974365,6.252851108001778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.07275390625,0.0,907.9777221679688,1895.4371337890625,0.0,3533.73779296875,0.761497974395752,1.0,0.0,3.0,1.0,0.0
18122760,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7498301863670349,0.3328500390052795,0.3047995269298553,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8688638806343079,0.5262516736984253,0.5028490424156189,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.8991144299507141,0.5630021095275879,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7736368775367737,0.3668265640735626,0.3528778254985809,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.636846661567688,0.2012937068939209,0.9342460036277772,284.9871826171875,284.95001220703125,298.5989074707031,291.30035400390625,297.4725341796875,297.1094055175781,284.9861755371094,1.0,0.6335054039955139,0.3389067947864532,0.3389067947864532,1.0,1.0,-3.191434621810913,0.7768409252166748,2.4145936965942383,0.059094950556755,0.9232916831970216,0.9232916831970216,0.0,221.9122772216797,225.0,47723.609375,0.0,3061.389404296875,1.0,279.6368408203125,283.3121643066406,294.2642822265625,297.31396484375,293.1499938964844,293.1499938964844,279.3500061035156,34750.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100404381752014,1.0,0.0,0.0,3.103534460067749,3.1035516262054443,6.426972731787828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.40771484375,0.0,934.3756103515624,1895.4371337890625,0.0,3496.97900390625,0.7685258984565735,1.0,0.0,3.0,1.0,0.0
18122820,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7454369068145752,0.32992884516716,0.3025335669517517,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8637182116508484,0.5222106575965881,0.499439924955368,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.8965564966201782,0.5692328810691833,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7692633271217346,0.3643097877502441,0.3508290648460388,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6327782869338989,0.1990914642810821,0.925571084022522,284.8909606933594,284.95001220703125,298.54412841796875,291.2753295898437,297.4427185058594,297.0870666503906,284.8923645019531,1.0,0.6336051821708679,0.3395165205001831,0.3395165205001831,1.0,1.0,-3.179213285446167,0.774868905544281,2.404344320297241,0.0598963946104049,0.8311867713928223,0.8311867713928223,0.0,224.86209106445312,213.0,47972.4765625,0.0,3051.469482421875,1.0,279.36395263671875,283.20562744140625,294.29522705078125,297.4282531738281,293.1499938964844,293.1499938964844,279.6499938964844,39103.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917611837387085,1.0,0.0,0.0,2.982807874679565,2.9828248023986816,5.936683464824455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.34521484375,0.0,867.6810302734375,1895.4371337890625,0.0,3567.10302734375,0.7460092902183533,1.0,0.0,3.0,1.0,0.0
18122880,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7454369068145752,0.32992884516716,0.3025335669517517,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8637182116508484,0.5222106575965881,0.499439924955368,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.8965564966201782,0.5692328810691833,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7692633271217346,0.3643097877502441,0.3508290648460388,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6327782869338989,0.1990914642810821,0.925571084022522,284.8909606933594,284.95001220703125,298.54412841796875,291.2753295898437,297.4427185058594,297.0870666503906,284.8923645019531,1.0,0.6336051821708679,0.3395165205001831,0.3395165205001831,1.0,1.0,-3.179213285446167,0.774868905544281,2.404344320297241,0.0598963946104049,0.8311867713928223,0.8311867713928223,0.0,224.86209106445312,213.0,47972.4765625,0.0,3051.469482421875,1.0,279.36395263671875,283.20562744140625,294.29522705078125,297.4282531738281,293.1499938964844,293.1499938964844,279.6499938964844,39103.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917611837387085,1.0,0.0,0.0,2.982807874679565,2.9828248023986816,5.936683464824455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.34521484375,0.0,867.6810302734375,1895.4371337890625,0.0,3567.10302734375,0.7460092902183533,1.0,0.0,3.0,1.0,0.0
18122940,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7448163628578186,0.3276523649692535,0.3002575933933258,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8631399869918823,0.5188040137290955,0.4959882795810699,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.8955963253974915,0.5664412975311279,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7689269781112671,0.3622135519981384,0.3486537635326385,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6316832900047302,0.1971028447151184,0.9159576296806335,284.9828491210937,284.95001220703125,298.48748779296875,291.2484741210937,297.42205810546875,297.0777587890625,284.9818420410156,1.0,0.6288274526596069,0.3401262164115906,0.3401262164115906,1.0,1.0,-3.1548120975494385,0.7691271305084229,2.385684967041016,0.0597794391214847,0.90155428647995,0.90155428647995,0.0,222.30276489257807,201.0,46924.13671875,0.0,2986.30908203125,1.0,279.6352844238281,283.3265991210937,294.21063232421875,297.2144775390625,293.1499938964844,293.1499938964844,279.3500061035156,34884.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066603779792786,1.0,0.0,0.0,3.037949562072754,3.037966251373291,6.158209657769476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.18212890625,0.0,883.6580810546875,1895.4371337890625,0.0,3465.585205078125,0.7539650201797485,1.0,0.0,3.0,1.0,0.0
18123000,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7448163628578186,0.3276523649692535,0.3002575933933258,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8631399869918823,0.5188040137290955,0.4959882795810699,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.8955963253974915,0.5664412975311279,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7689269781112671,0.3622135519981384,0.3486537635326385,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6316832900047302,0.1971028447151184,0.9159576296806335,284.9828491210937,284.95001220703125,298.48748779296875,291.2484741210937,297.42205810546875,297.0777587890625,284.9818420410156,1.0,0.6288274526596069,0.3401262164115906,0.3401262164115906,1.0,1.0,-3.1548120975494385,0.7691271305084229,2.385684967041016,0.0597794391214847,0.90155428647995,0.90155428647995,0.0,222.30276489257807,201.0,46924.13671875,0.0,2986.30908203125,1.0,279.6352844238281,283.3265991210937,294.21063232421875,297.2144775390625,293.1499938964844,293.1499938964844,279.3500061035156,34884.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066603779792786,1.0,0.0,0.0,3.037949562072754,3.037966251373291,6.158209657769476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.18212890625,0.0,883.6580810546875,1895.4371337890625,0.0,3465.585205078125,0.7539650201797485,1.0,0.0,3.0,1.0,0.0
18123060,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7462827563285828,0.324715256690979,0.2976408898830414,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8652166128158569,0.5146951079368591,0.4921656548976898,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.8952831029891968,0.5580249428749084,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7709609866142273,0.359607994556427,0.3461843729019165,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6323842406272888,0.1948772668838501,0.9055466055870056,284.889892578125,284.95001220703125,298.42919921875,291.21990966796875,297.4016418457031,297.0696716308594,284.8908386230469,1.0,0.6212823390960693,0.3408260643482208,0.3408260643482208,1.0,1.0,-3.1214756965637207,0.7608507871627808,2.3606247901916504,0.0590574592351913,0.8095754384994507,0.8095754384994507,0.0,216.2957763671875,204.0,46846.90625,0.0,2885.325927734375,1.0,279.3649597167969,283.2301330566406,294.23419189453125,297.3041076660156,293.1499938964844,293.1499938964844,279.6499938964844,39550.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131373167037964,1.0,0.0,0.0,2.895435810089112,2.8954522609710693,5.59398415589385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.6162109375,0.0,806.2698974609375,1895.4371337890625,0.0,3525.696044921875,0.7273217439651489,1.0,0.0,3.0,1.0,0.0
18123120,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7462827563285828,0.324715256690979,0.2976408898830414,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8652166128158569,0.5146951079368591,0.4921656548976898,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.8952831029891968,0.5580249428749084,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7709609866142273,0.359607994556427,0.3461843729019165,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6323842406272888,0.1948772668838501,0.9055466055870056,284.889892578125,284.95001220703125,298.42919921875,291.21990966796875,297.4016418457031,297.0696716308594,284.8908386230469,1.0,0.6212823390960693,0.3408260643482208,0.3408260643482208,1.0,1.0,-3.1214756965637207,0.7608507871627808,2.3606247901916504,0.0590574592351913,0.8095754384994507,0.8095754384994507,0.0,216.2957763671875,204.0,46846.90625,0.0,2885.325927734375,1.0,279.3649597167969,283.2301330566406,294.23419189453125,297.3041076660156,293.1499938964844,293.1499938964844,279.6499938964844,39550.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131373167037964,1.0,0.0,0.0,2.895435810089112,2.8954522609710693,5.59398415589385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.6162109375,0.0,806.2698974609375,1895.4371337890625,0.0,3525.696044921875,0.7273217439651489,1.0,0.0,3.0,1.0,0.0
18123180,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7460307478904724,0.3225106000900268,0.2954070270061493,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8650534152984619,0.5113213062286377,0.4887156784534454,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.8966547846794128,0.5544273853302002,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7709736824035645,0.3574970364570617,0.3439694344997406,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6316035389900208,0.1929781436920166,0.8961694240570068,284.97900390625,284.95001220703125,298.36944580078125,291.1897888183594,297.3908386230469,297.07440185546875,284.9784545898437,1.0,0.6168677806854248,0.3415259122848511,0.3415259122848511,1.0,1.0,-3.0963611602783203,0.7550991177558899,2.341262102127075,0.0586620196700096,0.8753358721733093,0.8753358721733093,0.0,213.29568481445312,207.0,45816.453125,0.0,2818.57373046875,1.0,279.63397216796875,283.3488464355469,294.1451416015625,297.08026123046875,293.1499938964844,293.1499938964844,279.95001220703125,35040.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900727391242981,1.0,0.0,0.0,2.946643590927124,2.9466593265533447,5.793600053038972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.3583984375,0.0,816.1942749023438,1895.4371337890625,0.0,3410.364013671875,0.7337383031845093,1.0,0.0,3.0,1.0,0.0
18123240,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7460307478904724,0.3225106000900268,0.2954070270061493,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8650534152984619,0.5113213062286377,0.4887156784534454,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.8966547846794128,0.5544273853302002,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7709736824035645,0.3574970364570617,0.3439694344997406,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6316035389900208,0.1929781436920166,0.8961694240570068,284.97900390625,284.95001220703125,298.36944580078125,291.1897888183594,297.3908386230469,297.07440185546875,284.9784545898437,1.0,0.6168677806854248,0.3415259122848511,0.3415259122848511,1.0,1.0,-3.0963611602783203,0.7550991177558899,2.341262102127075,0.0586620196700096,0.8753358721733093,0.8753358721733093,0.0,213.29568481445312,207.0,45816.453125,0.0,2818.57373046875,1.0,279.63397216796875,283.3488464355469,294.1451416015625,297.08026123046875,293.1499938964844,293.1499938964844,279.95001220703125,35040.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900727391242981,1.0,0.0,0.0,2.946643590927124,2.9466593265533447,5.793600053038972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.3583984375,0.0,816.1942749023438,1895.4371337890625,0.0,3410.364013671875,0.7337383031845093,1.0,0.0,3.0,1.0,0.0
18123300,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7454618215560913,0.3215105831623077,0.2944540083408355,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.864386260509491,0.5097610354423523,0.487183004617691,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.8972108364105225,0.5539722442626953,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7704663276672363,0.3565401434898376,0.3430152833461761,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.6308653950691223,0.1921122670173645,0.892095685005188,285.0550537109375,284.95001220703125,298.33905029296875,291.1741943359375,297.3852233886719,297.0765991210937,285.0572204589844,1.0,0.61539226770401,0.341875821352005,0.341875821352005,1.0,1.0,-3.086777687072754,0.7531289458274841,2.333648681640625,0.0587815605103969,0.9471961855888368,0.9471961855888368,0.0,212.6568603515625,207.0,45082.17578125,0.0,2796.0068359375,1.0,279.8765563964844,283.4482421875,294.1065979003906,296.9337463378906,293.1499938964844,293.1499938964844,279.95001220703125,33012.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927937150001526,1.0,0.0,0.0,3.0075504779815674,3.0075666904449463,6.035582487129432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.638671875,0.0,848.912353515625,1895.4371337890625,0.0,3336.323974609375,0.7463132739067078,1.0,0.0,3.0,1.0,0.0
18123360,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7447213530540466,0.3205166161060333,0.2935991585254669,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8634838461875916,0.5082183480262756,0.4857684969902038,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.897548496723175,0.5541039705276489,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7697539925575256,0.3556027114391327,0.3421539962291717,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6299911141395569,0.1912719309329986,0.8883613348007202,285.0396423339844,284.95001220703125,298.30841064453125,291.1582946777344,297.3790283203125,297.0779113769531,285.0367736816406,1.0,0.6143020391464233,0.342360645532608,0.342360645532608,1.0,1.0,-3.078680515289306,0.7519716620445251,2.3267087936401367,0.0593905188143253,0.9706327319145204,0.9706327319145204,0.0,212.398681640625,210.0,45109.94921875,0.0,2778.508056640625,1.0,279.9345092773437,283.43316650390625,294.11541748046875,296.98583984375,293.1499938964844,293.1499938964844,279.6499938964844,32469.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895403742790222,1.0,0.0,0.0,3.085087537765503,3.08510422706604,6.350798571475025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.46337890625,0.0,905.2418823242188,1895.4371337890625,0.0,3305.90869140625,0.7622172236442566,1.0,0.0,3.0,1.0,0.0
18123420,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7415263056755066,0.3173817694187164,0.291159063577652,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.85982745885849,0.5039072036743164,0.4821361899375915,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.895439863204956,0.5570659637451172,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7666504979133606,0.3528091609477997,0.3398586809635162,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6269651055335999,0.1890358924865722,0.8794651627540588,284.8815612792969,284.95001220703125,298.2463073730469,291.1256103515625,297.3516540527344,297.0610656738281,284.8822326660156,1.0,0.6127627491950989,0.3433302342891693,0.3433302342891693,1.0,1.0,-3.061490535736084,0.7493709921836853,2.312119483947754,0.0606436766684055,0.8517464399337769,0.8517464399337769,0.0,213.3203125,213.0,45634.8671875,0.0,2749.282958984375,1.0,279.66357421875,283.26141357421875,294.1635437011719,297.1498718261719,293.1499938964844,293.1499938964844,279.95001220703125,37838.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013503789901732,1.0,0.0,0.0,3.0306339263916016,3.030651092529297,6.128586278464354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.40625,0.0,896.3900756835938,1895.4371337890625,0.0,3416.1689453125,0.7548859119415283,1.0,0.0,3.0,1.0,0.0
18123480,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7415263056755066,0.3173817694187164,0.291159063577652,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.85982745885849,0.5039072036743164,0.4821361899375915,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.895439863204956,0.5570659637451172,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7666504979133606,0.3528091609477997,0.3398586809635162,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6269651055335999,0.1890358924865722,0.8794651627540588,284.8815612792969,284.95001220703125,298.2463073730469,291.1256103515625,297.3516540527344,297.0610656738281,284.8822326660156,1.0,0.6127627491950989,0.3433302342891693,0.3433302342891693,1.0,1.0,-3.061490535736084,0.7493709921836853,2.312119483947754,0.0606436766684055,0.8517464399337769,0.8517464399337769,0.0,213.3203125,213.0,45634.8671875,0.0,2749.282958984375,1.0,279.66357421875,283.26141357421875,294.1635437011719,297.1498718261719,293.1499938964844,293.1499938964844,279.95001220703125,37838.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013503789901732,1.0,0.0,0.0,3.0306339263916016,3.030651092529297,6.128586278464354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.40625,0.0,896.3900756835938,1895.4371337890625,0.0,3416.1689453125,0.7548859119415283,1.0,0.0,3.0,1.0,0.0
18123540,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7378788590431213,0.3148889541625976,0.2887897193431854,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8555564880371094,0.5002040266990662,0.4785111844539642,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8933051228523254,0.56134033203125,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7629263997077942,0.3503681421279907,0.3374890089035034,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6233498454093933,0.1869299709796905,0.8700423240661621,284.9825134277344,284.95001220703125,298.1833190917969,291.0918273925781,297.3276062011719,297.0487670898437,284.981689453125,1.0,0.6117798686027527,0.344299852848053,0.344299852848053,1.0,1.0,-3.045240879058838,0.7470397353172302,2.298201322555542,0.0618461593985557,0.9240137338638306,0.9240137338638306,0.0,215.00762939453125,216.0,44655.9921875,0.0,2726.140380859375,1.0,279.9359130859375,283.3900756835937,294.0638122558594,296.92822265625,293.1499938964844,293.1499938964844,279.6499938964844,34499.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923838138580322,1.0,0.0,0.0,3.089572191238404,3.0895891189575195,6.369274956341542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.44140625,0.0,921.6363525390624,1895.4371337890625,0.0,3332.493408203125,0.765187680721283,1.0,0.0,3.0,1.0,0.0
18123600,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7378788590431213,0.3148889541625976,0.2887897193431854,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8555564880371094,0.5002040266990662,0.4785111844539642,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8933051228523254,0.56134033203125,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7629263997077942,0.3503681421279907,0.3374890089035034,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6233498454093933,0.1869299709796905,0.8700423240661621,284.9825134277344,284.95001220703125,298.1833190917969,291.0918273925781,297.3276062011719,297.0487670898437,284.981689453125,1.0,0.6117798686027527,0.344299852848053,0.344299852848053,1.0,1.0,-3.045240879058838,0.7470397353172302,2.298201322555542,0.0618461593985557,0.9240137338638306,0.9240137338638306,0.0,215.00762939453125,216.0,44655.9921875,0.0,2726.140380859375,1.0,279.9359130859375,283.3900756835937,294.0638122558594,296.92822265625,293.1499938964844,293.1499938964844,279.6499938964844,34499.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923838138580322,1.0,0.0,0.0,3.089572191238404,3.0895891189575195,6.369274956341542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.44140625,0.0,921.6363525390624,1895.4371337890625,0.0,3332.493408203125,0.765187680721283,1.0,0.0,3.0,1.0,0.0
18123660,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7338051199913025,0.3117899298667907,0.2863232791423797,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8508134484291077,0.4958700239658355,0.4747818112373352,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.8892526030540466,0.5665895342826843,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7587605714797974,0.3474552035331726,0.3350330889225006,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6193203926086426,0.1845638155937194,0.8604807257652283,284.8816223144531,284.95001220703125,298.11968994140625,291.0571594238281,297.2963256835937,297.0274658203125,284.8833923339844,1.0,0.611193060874939,0.3450950980186462,0.3450950980186462,1.0,1.0,-3.029659032821656,0.7444127798080444,2.2852461338043213,0.0627018138766288,0.8237481117248535,0.8237481117248535,0.0,217.288818359375,204.0,44857.89453125,0.0,2707.5439453125,1.0,279.6640930175781,283.2816772460937,294.0821228027344,297.025390625,293.1499938964844,293.1499938964844,279.95001220703125,39386.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010018110275269,1.0,0.0,0.0,2.961259365081787,2.961276054382324,5.851217110830476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.51220703125,0.0,853.27099609375,1895.4371337890625,0.0,3412.921142578125,0.7415128946304321,1.0,0.0,3.0,1.0,0.0
18123720,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7338051199913025,0.3117899298667907,0.2863232791423797,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8508134484291077,0.4958700239658355,0.4747818112373352,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.8892526030540466,0.5665895342826843,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7587605714797974,0.3474552035331726,0.3350330889225006,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6193203926086426,0.1845638155937194,0.8604807257652283,284.8816223144531,284.95001220703125,298.11968994140625,291.0571594238281,297.2963256835937,297.0274658203125,284.8833923339844,1.0,0.611193060874939,0.3450950980186462,0.3450950980186462,1.0,1.0,-3.029659032821656,0.7444127798080444,2.2852461338043213,0.0627018138766288,0.8237481117248535,0.8237481117248535,0.0,217.288818359375,204.0,44857.89453125,0.0,2707.5439453125,1.0,279.6640930175781,283.2816772460937,294.0821228027344,297.025390625,293.1499938964844,293.1499938964844,279.95001220703125,39386.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010018110275269,1.0,0.0,0.0,2.961259365081787,2.961276054382324,5.851217110830476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.51220703125,0.0,853.27099609375,1895.4371337890625,0.0,3412.921142578125,0.7415128946304321,1.0,0.0,3.0,1.0,0.0
18123780,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7332186698913574,0.3093686103820801,0.2838940024375915,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8502843379974365,0.4922089576721191,0.4710654020309448,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.8866698145866394,0.5632398128509521,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7583406567573547,0.3449907004833221,0.3324903547763824,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6180809736251831,0.1824234873056411,0.8501175045967102,284.9784545898437,284.95001220703125,298.0556030273437,291.02178955078125,297.2736511230469,297.0180358886719,284.9774475097656,1.0,0.6059029698371887,0.3458903133869171,0.3458903133869171,1.0,1.0,-3.00274395942688,0.7381846308708191,2.264559507369995,0.0626163408160209,0.89304119348526,0.89304119348526,0.0,214.37489318847656,192.0,43783.40625,0.0,2640.628173828125,1.0,279.9349365234375,283.4071350097656,293.9814758300781,296.7943115234375,293.1499938964844,293.1499938964844,280.25,34971.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894323706626892,1.0,0.0,0.0,3.013272523880005,3.013288974761963,6.058570534150931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.66748046875,0.0,865.3258056640625,1895.4371337890625,0.0,3304.8984375,0.748514711856842,1.0,0.0,3.0,1.0,0.0
18123840,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7332186698913574,0.3093686103820801,0.2838940024375915,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8502843379974365,0.4922089576721191,0.4710654020309448,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9990000128746032,0.8866698145866394,0.5632398128509521,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7583406567573547,0.3449907004833221,0.3324903547763824,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6180809736251831,0.1824234873056411,0.8501175045967102,284.9784545898437,284.95001220703125,298.0556030273437,291.02178955078125,297.2736511230469,297.0180358886719,284.9774475097656,1.0,0.6059029698371887,0.3458903133869171,0.3458903133869171,1.0,1.0,-3.00274395942688,0.7381846308708191,2.264559507369995,0.0626163408160209,0.89304119348526,0.89304119348526,0.0,214.37489318847656,192.0,43783.40625,0.0,2640.628173828125,1.0,279.9349365234375,283.4071350097656,293.9814758300781,296.7943115234375,293.1499938964844,293.1499938964844,280.25,34971.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894323706626892,1.0,0.0,0.0,3.013272523880005,3.013288974761963,6.058570534150931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.66748046875,0.0,865.3258056640625,1895.4371337890625,0.0,3304.8984375,0.748514711856842,1.0,0.0,3.0,1.0,0.0
