time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123900,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7340243458747864,0.3082849681377411,0.2827832996845245,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8513222932815552,0.4905191361904144,0.4693265855312347,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.8863169550895691,0.5590434074401855,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7593065500259399,0.3438675701618194,0.3312963545322418,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6184014678001404,0.1814438700675964,0.8451309204101562,285.0556335449219,284.95001220703125,298.0234375,291.0038452148437,297.265869140625,297.0181579589844,285.0581970214844,1.0,0.6022343635559082,0.3462879359722137,0.3462879359722137,1.0,1.0,-2.986847162246704,0.7342912554740906,2.2525558471679688,0.0622851625084877,0.9653357863426208,0.9653357863426208,0.0,211.44216918945312,192.0,42929.12890625,0.0,2595.41845703125,1.0,280.1791381835937,283.51043701171875,293.93572998046875,296.635986328125,293.1499938964844,293.1499938964844,280.25,33168.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812097311019897,1.0,0.0,0.0,3.0693676471710205,3.0693843364715576,6.286243205977371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.86474609375,0.0,897.3126220703125,1895.4371337890625,0.0,3227.916748046875,0.7602941393852234,1.0,0.0,3.0,1.0,0.0
18123960,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7354105114936829,0.3072394132614136,0.2817549407482147,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8530454039573669,0.4888763129711151,0.467685341835022,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.8865092396736145,0.5536198616027832,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7608917951583862,0.3427824676036834,0.3301684558391571,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.619221031665802,0.180510938167572,0.8403652906417847,285.0406494140625,284.95001220703125,297.9912414550781,290.9858093261719,297.2601318359375,297.02099609375,285.0373229980469,1.0,0.598067045211792,0.3467817306518554,0.3467817306518554,1.0,1.0,-2.970036029815674,0.7303454279899597,2.2396905422210693,0.0620969273149967,0.9895408749580384,0.9895408749580384,0.0,207.82733154296875,195.0,42828.6640625,0.0,2545.464599609375,1.0,280.2354736328125,283.4968566894531,293.93902587890625,296.6753234863281,293.1499938964844,293.1499938964844,279.95001220703125,32654.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773773312568665,1.0,0.0,0.0,3.142656087875366,3.1426730155944824,6.590024099750735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.01806640625,0.0,952.61181640625,1895.4371337890625,0.0,3191.997314453125,0.775378406047821,1.0,0.0,3.0,1.0,0.0
18124020,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7346702814102173,0.3040400147438049,0.2791245281696319,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8524134159088135,0.484417587518692,0.463769257068634,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.8849262595176697,0.5502408146858215,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7603855729103088,0.3397364914417267,0.3274910449981689,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6180273294448853,0.1781784445047378,0.8302761316299438,284.869384765625,284.95001220703125,297.9267883300781,290.9494323730469,297.2394714355469,297.0143737792969,284.8700561523437,1.0,0.5934023857116699,0.3477693200111389,0.3477693200111389,1.0,1.0,-2.9427506923675537,0.7244508862495422,2.218299865722656,0.0621475502848625,0.858096718788147,0.858096718788147,0.0,204.93307495117188,198.0,43249.5625,0.0,2480.372802734375,1.0,279.962890625,283.3153381347656,293.9836120605469,296.8242492675781,293.1499938964844,293.1499938964844,280.25,38136.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884438872337341,1.0,0.0,0.0,3.0821080207824707,3.082125425338745,6.33853687759256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.1103515625,0.0,938.7022094726562,1895.4371337890625,0.0,3295.65185546875,0.7664992809295654,1.0,0.0,3.0,1.0,0.0
18124080,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7346702814102173,0.3040400147438049,0.2791245281696319,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8524134159088135,0.484417587518692,0.463769257068634,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.8849262595176697,0.5502408146858215,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7603855729103088,0.3397364914417267,0.3274910449981689,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6180273294448853,0.1781784445047378,0.8302761316299438,284.869384765625,284.95001220703125,297.9267883300781,290.9494323730469,297.2394714355469,297.0143737792969,284.8700561523437,1.0,0.5934023857116699,0.3477693200111389,0.3477693200111389,1.0,1.0,-2.9427506923675537,0.7244508862495422,2.218299865722656,0.0621475502848625,0.858096718788147,0.858096718788147,0.0,204.93307495117188,198.0,43249.5625,0.0,2480.372802734375,1.0,279.962890625,283.3153381347656,293.9836120605469,296.8242492675781,293.1499938964844,293.1499938964844,280.25,38136.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884438872337341,1.0,0.0,0.0,3.0821080207824707,3.082125425338745,6.33853687759256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.1103515625,0.0,938.7022094726562,1895.4371337890625,0.0,3295.65185546875,0.7664992809295654,1.0,0.0,3.0,1.0,0.0
18124140,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7324802875518799,0.301505833864212,0.2766200006008148,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8499501943588257,0.480604887008667,0.4599362313747406,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8832774758338928,0.5506042242050171,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7581828236579895,0.3370921909809112,0.3248247802257538,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6154059171676636,0.1760216206312179,0.820171058177948,284.98016357421875,284.95001220703125,297.86248779296875,290.9128112792969,297.22100830078125,297.01043701171875,284.9793701171875,1.0,0.5903890132904053,0.3487568795681,0.3487568795681,1.0,1.0,-2.920210361480713,0.720009982585907,2.20020055770874,0.0625986382365226,0.9321956634521484,0.9321956634521484,0.0,204.2550811767578,201.0,42155.24609375,0.0,2435.90478515625,1.0,280.2364807128906,283.45556640625,293.8769226074219,296.5889587402344,293.1499938964844,293.1499938964844,279.95001220703125,34720.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777795433998108,1.0,0.0,0.0,3.1293599605560303,3.1293771266937256,6.534379508593702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.29052734375,0.0,955.046630859375,1895.4371337890625,0.0,3195.767822265625,0.7743409276008606,1.0,0.0,3.0,1.0,0.0
18124200,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7324802875518799,0.301505833864212,0.2766200006008148,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8499501943588257,0.480604887008667,0.4599362313747406,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8832774758338928,0.5506042242050171,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7581828236579895,0.3370921909809112,0.3248247802257538,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6154059171676636,0.1760216206312179,0.820171058177948,284.98016357421875,284.95001220703125,297.86248779296875,290.9128112792969,297.22100830078125,297.01043701171875,284.9793701171875,1.0,0.5903890132904053,0.3487568795681,0.3487568795681,1.0,1.0,-2.920210361480713,0.720009982585907,2.20020055770874,0.0625986382365226,0.9321956634521484,0.9321956634521484,0.0,204.2550811767578,201.0,42155.24609375,0.0,2435.90478515625,1.0,280.2364807128906,283.45556640625,293.8769226074219,296.5889587402344,293.1499938964844,293.1499938964844,279.95001220703125,34720.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777795433998108,1.0,0.0,0.0,3.1293599605560303,3.1293771266937256,6.534379508593702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.29052734375,0.0,955.046630859375,1895.4371337890625,0.0,3195.767822265625,0.7743409276008606,1.0,0.0,3.0,1.0,0.0
18124260,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7293114066123962,0.2984026968479156,0.2740999758243561,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8463268280029297,0.4762024581432342,0.4560878872871399,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.8794710040092468,0.553318977355957,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7549432516098022,0.3340302407741546,0.3221679031848907,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6118344068527222,0.1736419200897216,0.8102548122406006,284.8740234375,284.95001220703125,297.79852294921875,290.8760986328125,297.1964111328125,296.9981994628906,284.8761901855469,1.0,0.5885176062583923,0.3498817682266235,0.3498817682266235,1.0,1.0,-2.900707244873047,0.7168455123901367,2.18386173248291,0.0637579187750816,0.8250475525856018,0.8250475525856018,0.0,204.97772216796875,204.0,42335.703125,0.0,2404.35009765625,1.0,279.9636535644531,283.3440246582031,293.89794921875,296.6845703125,293.1499938964844,293.1499938964844,280.25,39789.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858524560928345,1.0,0.0,0.0,2.9900271892547607,2.990044355392456,5.965455329715041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.5732421875,0.0,877.3370361328125,1895.4371337890625,0.0,3271.3994140625,0.7482163906097412,1.0,0.0,3.0,1.0,0.0
18124320,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7293114066123962,0.2984026968479156,0.2740999758243561,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8463268280029297,0.4762024581432342,0.4560878872871399,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.8794710040092468,0.553318977355957,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7549432516098022,0.3340302407741546,0.3221679031848907,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6118344068527222,0.1736419200897216,0.8102548122406006,284.8740234375,284.95001220703125,297.79852294921875,290.8760986328125,297.1964111328125,296.9981994628906,284.8761901855469,1.0,0.5885176062583923,0.3498817682266235,0.3498817682266235,1.0,1.0,-2.900707244873047,0.7168455123901367,2.18386173248291,0.0637579187750816,0.8250475525856018,0.8250475525856018,0.0,204.97772216796875,204.0,42335.703125,0.0,2404.35009765625,1.0,279.9636535644531,283.3440246582031,293.89794921875,296.6845703125,293.1499938964844,293.1499938964844,280.25,39789.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858524560928345,1.0,0.0,0.0,2.9900271892547607,2.990044355392456,5.965455329715041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.5732421875,0.0,877.3370361328125,1895.4371337890625,0.0,3271.3994140625,0.7482163906097412,1.0,0.0,3.0,1.0,0.0
18124380,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7258904576301575,0.2959940731525421,0.2718147933483124,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8423452377319336,0.4724997282028198,0.4524680376052856,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8758240342140198,0.5571296215057373,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7513725161552429,0.3314590156078338,0.3196614384651184,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.60776686668396,0.1715083420276641,0.8006240725517273,284.98699951171875,284.95001220703125,297.735107421875,290.8394775390625,297.1763916015625,296.9917907714844,284.9864196777344,1.0,0.5873505473136902,0.3510066270828247,0.3510066270828247,1.0,1.0,-2.883596181869507,0.7144207954406738,2.169175386428833,0.0650444403290748,0.9054709076881408,0.9054709076881408,0.0,206.3971099853516,192.0,41371.015625,0.0,2380.804443359375,1.0,280.2353210449219,283.4825439453125,293.7947998046875,296.45513916015625,293.1499938964844,293.1499938964844,279.95001220703125,34825.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732498288154602,1.0,0.0,0.0,3.04410982131958,3.044126510620117,6.183209961818648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.095703125,0.0,888.0501708984375,1895.4371337890625,0.0,3153.29345703125,0.7553457617759705,1.0,0.0,3.0,1.0,0.0
18124440,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7258904576301575,0.2959940731525421,0.2718147933483124,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8423452377319336,0.4724997282028198,0.4524680376052856,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8758240342140198,0.5571296215057373,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7513725161552429,0.3314590156078338,0.3196614384651184,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.60776686668396,0.1715083420276641,0.8006240725517273,284.98699951171875,284.95001220703125,297.735107421875,290.8394775390625,297.1763916015625,296.9917907714844,284.9864196777344,1.0,0.5873505473136902,0.3510066270828247,0.3510066270828247,1.0,1.0,-2.883596181869507,0.7144207954406738,2.169175386428833,0.0650444403290748,0.9054709076881408,0.9054709076881408,0.0,206.3971099853516,192.0,41371.015625,0.0,2380.804443359375,1.0,280.2353210449219,283.4825439453125,293.7947998046875,296.45513916015625,293.1499938964844,293.1499938964844,279.95001220703125,34825.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732498288154602,1.0,0.0,0.0,3.04410982131958,3.044126510620117,6.183209961818648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.095703125,0.0,888.0501708984375,1895.4371337890625,0.0,3153.29345703125,0.7553457617759705,1.0,0.0,3.0,1.0,0.0
18124500,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7254106402397156,0.2945444285869598,0.2706685960292816,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8418359160423279,0.4703973233699798,0.4506614804267883,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.8734083771705627,0.5559670925140381,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7509254217147827,0.330004334449768,0.3184040188789367,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6068845987319946,0.1703661829233169,0.7957266569137573,284.8762512207031,284.95001220703125,297.7036437988281,290.8212585449219,297.1656799316406,296.9877319335937,284.8708190917969,1.0,0.5849341154098511,0.3515690565109253,0.3515690565109253,1.0,1.0,-2.871266841888428,0.7119789719581604,2.159287929534912,0.0655072778463363,0.827648937702179,0.827648937702179,0.0,205.3048248291016,192.0,41882.05859375,0.0,2353.60107421875,1.0,280.0141296386719,283.35430908203125,293.8407592773437,296.6238708496094,293.1499938964844,293.1499938964844,279.95001220703125,37816.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784398436546326,1.0,0.0,0.0,3.0078320503234863,3.0078489780426025,6.036712534296385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.83642578125,0.0,878.7454833984375,1895.4371337890625,0.0,3201.957763671875,0.748320996761322,1.0,0.0,3.0,1.0,0.0
18124560,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7252556085586548,0.2929142713546753,0.2691945433616638,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8418206572532654,0.4680924415588379,0.4484910368919372,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.870965301990509,0.5533212423324585,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7509125471115112,0.3283921480178833,0.3168717920780182,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.606361448764801,0.1691285669803619,0.7900460958480835,284.8840026855469,284.95001220703125,297.6723937988281,290.8031005859375,297.15496826171875,296.98370361328125,284.8861999511719,1.0,0.5816837549209595,0.3520855605602264,0.3520855605602264,1.0,1.0,-2.855043172836304,0.7081700563430786,2.1468729972839355,0.0653661638498306,0.8074576258659363,0.8074576258659363,0.0,203.25897216796875,180.0,41428.2109375,0.0,2315.156005859375,1.0,279.96441650390625,283.3767395019531,293.82196044921875,296.55401611328125,293.1499938964844,293.1499938964844,280.25,39915.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806934356689453,1.0,0.0,0.0,2.898566484451294,2.898582696914673,5.606087256637693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.65771484375,0.0,810.6788940429688,1895.4371337890625,0.0,3223.0791015625,0.7282951474189758,1.0,0.0,3.0,1.0,0.0
18124620,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7270026206970215,0.2904604971408844,0.2666153609752655,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8440998792648315,0.4643030762672424,0.4445267915725708,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.8689015507698059,0.5437720417976379,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7529426217079163,0.3257351219654083,0.3140251636505127,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6070927977561951,0.166975051164627,0.7790153622627258,284.9773254394531,284.95001220703125,297.6106262207031,290.76715087890625,297.1393127441406,296.98321533203125,284.9760437011719,1.0,0.573376476764679,0.3531185388565063,0.3531185388565063,1.0,1.0,-2.8190248012542725,0.6993494629859924,2.119675397872925,0.0645668655633926,0.8748547434806824,0.8748547434806824,0.0,196.7826385498047,183.0,40306.8046875,0.0,2221.847412109375,1.0,280.2340087890625,283.49835205078125,293.71783447265625,296.31793212890625,293.1499938964844,293.1499938964844,280.54998779296875,35064.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673053979873657,1.0,0.0,0.0,2.9505834579467773,2.950599431991577,5.809103527099069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.884765625,0.0,819.2173461914062,1895.4371337890625,0.0,3097.532958984375,0.7345853447914124,1.0,0.0,3.0,1.0,0.0
18124680,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7270026206970215,0.2904604971408844,0.2666153609752655,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8440998792648315,0.4643030762672424,0.4445267915725708,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.8689015507698059,0.5437720417976379,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7529426217079163,0.3257351219654083,0.3140251636505127,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6070927977561951,0.166975051164627,0.7790153622627258,284.9773254394531,284.95001220703125,297.6106262207031,290.76715087890625,297.1393127441406,296.98321533203125,284.9760437011719,1.0,0.573376476764679,0.3531185388565063,0.3531185388565063,1.0,1.0,-2.8190248012542725,0.6993494629859924,2.119675397872925,0.0645668655633926,0.8748547434806824,0.8748547434806824,0.0,196.7826385498047,183.0,40306.8046875,0.0,2221.847412109375,1.0,280.2340087890625,283.49835205078125,293.71783447265625,296.31793212890625,293.1499938964844,293.1499938964844,280.54998779296875,35064.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673053979873657,1.0,0.0,0.0,2.9505834579467773,2.950599431991577,5.809103527099069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.884765625,0.0,819.2173461914062,1895.4371337890625,0.0,3097.532958984375,0.7345853447914124,1.0,0.0,3.0,1.0,0.0
18124740,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7272073030471802,0.2883111238479614,0.2645606696605682,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8443751931190491,0.4608671963214874,0.4411512613296509,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.8683472275733948,0.539089560508728,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7531771063804626,0.3233230412006378,0.3116212785243988,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.606353759765625,0.1650411784648895,0.7696986794471741,285.042724609375,284.95001220703125,297.54998779296875,290.73175048828125,297.12713623046875,296.98681640625,285.03985595703125,1.0,0.568480908870697,0.3541514873504638,0.3541514873504638,1.0,1.0,-2.79276967048645,0.6936151385307312,2.099154472351074,0.0644669607281684,0.9735541343688964,0.9735541343688964,0.0,193.32032775878903,186.0,39428.3515625,0.0,2161.13134765625,1.0,280.5339660644531,283.5887145996094,293.6764221191406,296.2002258300781,293.1499938964844,293.1499938964844,280.25,32442.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532370924949646,1.0,0.0,0.0,3.0881035327911377,3.088120222091675,6.363221132232866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.16064453125,0.0,907.44775390625,1895.4371337890625,0.0,2965.59912109375,0.7629069685935974,1.0,0.0,3.0,1.0,0.0
18124800,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7272073030471802,0.2883111238479614,0.2645606696605682,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8443751931190491,0.4608671963214874,0.4411512613296509,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.8683472275733948,0.539089560508728,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7531771063804626,0.3233230412006378,0.3116212785243988,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.606353759765625,0.1650411784648895,0.7696986794471741,285.042724609375,284.95001220703125,297.54998779296875,290.73175048828125,297.12713623046875,296.98681640625,285.03985595703125,1.0,0.568480908870697,0.3541514873504638,0.3541514873504638,1.0,1.0,-2.79276967048645,0.6936151385307312,2.099154472351074,0.0644669607281684,0.9735541343688964,0.9735541343688964,0.0,193.32032775878903,186.0,39428.3515625,0.0,2161.13134765625,1.0,280.5339660644531,283.5887145996094,293.6764221191406,296.2002258300781,293.1499938964844,293.1499938964844,280.25,32442.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532370924949646,1.0,0.0,0.0,3.0881035327911377,3.088120222091675,6.363221132232866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.16064453125,0.0,907.44775390625,1895.4371337890625,0.0,2965.59912109375,0.7629069685935974,1.0,0.0,3.0,1.0,0.0
18124860,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7249418497085571,0.2850935459136963,0.2619854211807251,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8419020175933838,0.4563202261924743,0.437223881483078,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.8646707534790039,0.539255678653717,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7509232759475708,0.3200835585594177,0.3088306188583374,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6034411191940308,0.1626691222190857,0.759793758392334,284.8743591308594,284.95001220703125,297.4906921386719,290.6971130371094,297.109130859375,296.9820861816406,284.87518310546875,1.0,0.5653777718544006,0.3555107116699219,0.3555107116699219,1.0,1.0,-2.769897937774658,0.6897273659706116,2.0801706314086914,0.065654806792736,0.8474384546279907,0.8474384546279907,0.0,192.5723571777344,189.0,39896.94140625,0.0,2119.729248046875,1.0,280.26348876953125,283.40948486328125,293.7327880859375,296.36248779296875,293.1499938964844,293.1499938964844,280.54998779296875,38104.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646829724311829,1.0,0.0,0.0,3.0296525955200195,3.029669761657715,6.124618039393681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.60986328125,0.0,897.2789306640625,1895.4371337890625,0.0,3072.931640625,0.7548230886459351,1.0,0.0,3.0,1.0,0.0
18124920,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7249418497085571,0.2850935459136963,0.2619854211807251,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8419020175933838,0.4563202261924743,0.437223881483078,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.8646707534790039,0.539255678653717,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7509232759475708,0.3200835585594177,0.3088306188583374,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6034411191940308,0.1626691222190857,0.759793758392334,284.8743591308594,284.95001220703125,297.4906921386719,290.6971130371094,297.109130859375,296.9820861816406,284.87518310546875,1.0,0.5653777718544006,0.3555107116699219,0.3555107116699219,1.0,1.0,-2.769897937774658,0.6897273659706116,2.0801706314086914,0.065654806792736,0.8474384546279907,0.8474384546279907,0.0,192.5723571777344,189.0,39896.94140625,0.0,2119.729248046875,1.0,280.26348876953125,283.40948486328125,293.7327880859375,296.36248779296875,293.1499938964844,293.1499938964844,280.54998779296875,38104.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646829724311829,1.0,0.0,0.0,3.0296525955200195,3.029669761657715,6.124618039393681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.60986328125,0.0,897.2789306640625,1895.4371337890625,0.0,3072.931640625,0.7548230886459351,1.0,0.0,3.0,1.0,0.0
18124980,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7217015027999878,0.2824577689170837,0.2594459950923919,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.838275134563446,0.4523252248764038,0.4332824349403381,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.860510528087616,0.5417669415473938,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7476007342338562,0.3171971142292022,0.3059939444065094,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5994042754173279,0.1604231297969818,0.7495669722557068,284.9862060546875,284.95001220703125,297.43292236328125,290.66339111328125,297.09332275390625,296.9797668457031,284.9852600097656,1.0,0.5633674263954163,0.3568699061870575,0.3568699061870575,1.0,1.0,-2.749422311782837,0.6865930557250977,2.06282925605774,0.0669781863689422,0.925728678703308,0.925728678703308,0.0,193.1564178466797,192.0,38915.54296875,0.0,2089.017578125,1.0,280.535888671875,283.5470275878906,293.626953125,296.13775634765625,293.1499938964844,293.1499938964844,280.25,34415.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539257049560547,1.0,0.0,0.0,3.0884971618652344,3.0885140895843506,6.364843443407153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.45703125,0.0,920.2523193359376,1895.4371337890625,0.0,2972.052490234375,0.764879584312439,1.0,0.0,3.0,1.0,0.0
18125040,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7217015027999878,0.2824577689170837,0.2594459950923919,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.838275134563446,0.4523252248764038,0.4332824349403381,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.860510528087616,0.5417669415473938,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7476007342338562,0.3171971142292022,0.3059939444065094,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.5994042754173279,0.1604231297969818,0.7495669722557068,284.9862060546875,284.95001220703125,297.43292236328125,290.66339111328125,297.09332275390625,296.9797668457031,284.9852600097656,1.0,0.5633674263954163,0.3568699061870575,0.3568699061870575,1.0,1.0,-2.749422311782837,0.6865930557250977,2.06282925605774,0.0669781863689422,0.925728678703308,0.925728678703308,0.0,193.1564178466797,192.0,38915.54296875,0.0,2089.017578125,1.0,280.535888671875,283.5470275878906,293.626953125,296.13775634765625,293.1499938964844,293.1499938964844,280.25,34415.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539257049560547,1.0,0.0,0.0,3.0884971618652344,3.0885140895843506,6.364843443407153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.45703125,0.0,920.2523193359376,1895.4371337890625,0.0,2972.052490234375,0.764879584312439,1.0,0.0,3.0,1.0,0.0
18125100,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7199816107749939,0.2809628546237945,0.2583004534244537,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8363269567489624,0.4501401782035827,0.4314414262771606,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.8576566576957703,0.5434842705726624,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.745826780796051,0.3156257271766662,0.3046747148036957,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.5972510576248169,0.1592365652322769,0.7447381615638733,284.8702087402344,284.95001220703125,297.4046936035156,290.6469116210937,297.0856018066406,296.9786682128906,284.8636169433594,1.0,0.5626930594444275,0.3575494885444641,0.3575494885444641,1.0,1.0,-2.740509271621704,0.6854350566864014,2.0550742149353027,0.0678008720278739,0.8435178399085999,0.8435178399085999,0.0,193.74853515625,192.0,39501.55078125,0.0,2077.335693359375,1.0,280.312744140625,283.4112548828125,293.6742553710937,296.3085021972656,293.1499938964844,293.1499938964844,280.25,37355.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598641157150269,1.0,0.0,0.0,3.06060528755188,3.060622453689575,6.250402293517254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.6875,0.0,916.742431640625,1895.4371337890625,0.0,3027.73046875,0.7596458792686462,1.0,0.0,3.0,1.0,0.0
18125160,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7177234888076782,0.2792724967002868,0.256881833076477,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8338831663131714,0.4477424621582031,0.4292950630187988,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.8541133403778076,0.5458705425262451,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7436071634292603,0.3138897120952606,0.3031367063522339,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.5946264863014221,0.1579363644123077,0.7393302321434021,284.8729858398437,284.95001220703125,297.3768920898437,290.6307067871094,297.0775451660156,296.9770812988281,284.8758239746094,1.0,0.562116801738739,0.3581472337245941,0.3581472337245941,1.0,1.0,-2.7307465076446533,0.6837944388389587,2.046952247619629,0.0683330968022346,0.8167114853858948,0.8167114853858948,0.0,194.6718597412109,180.0,39139.27734375,0.0,2065.886474609375,1.0,280.263671875,283.42950439453125,293.65679931640625,296.2445068359375,293.1499938964844,293.1499938964844,280.54998779296875,39887.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628157377243042,1.0,0.0,0.0,2.950685501098633,2.950702428817749,5.809505978504603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.109375,0.0,848.4623413085938,1895.4371337890625,0.0,3055.41552734375,0.7395488619804382,1.0,0.0,3.0,1.0,0.0
18125220,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7170591950416565,0.2767107784748077,0.2543022036552429,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8333190679550171,0.4438066184520721,0.4252890646457672,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8489503264427185,0.5419520735740662,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7429921627044678,0.3109921514987945,0.300169825553894,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.5927987098693848,0.155606061220169,0.728111207485199,284.9823303222656,284.95001220703125,297.32281494140625,290.59930419921875,297.0630187988281,296.97564697265625,284.98046875,1.0,0.5562829971313477,0.3593426942825317,0.3593426942825317,1.0,1.0,-2.701088190078736,0.677137017250061,2.023951292037964,0.0684048682451248,0.8929322957992554,0.8929322957992554,0.0,191.5312957763672,168.0,38070.4453125,0.0,2004.0875244140625,1.0,280.5355529785156,283.5635070800781,293.5498046875,296.0109558105469,293.1499938964844,293.1499938964844,280.8500061035156,34806.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493915796279907,1.0,0.0,0.0,3.0055744647979736,3.0055906772613525,6.027653398632538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.51318359375,0.0,858.4765014648438,1895.4371337890625,0.0,2929.572265625,0.7465482354164124,1.0,0.0,3.0,1.0,0.0
18125280,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7170591950416565,0.2767107784748077,0.2543022036552429,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8333190679550171,0.4438066184520721,0.4252890646457672,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8489503264427185,0.5419520735740662,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7429921627044678,0.3109921514987945,0.300169825553894,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.5927987098693848,0.155606061220169,0.728111207485199,284.9823303222656,284.95001220703125,297.32281494140625,290.59930419921875,297.0630187988281,296.97564697265625,284.98046875,1.0,0.5562829971313477,0.3593426942825317,0.3593426942825317,1.0,1.0,-2.701088190078736,0.677137017250061,2.023951292037964,0.0684048682451248,0.8929322957992554,0.8929322957992554,0.0,191.5312957763672,168.0,38070.4453125,0.0,2004.0875244140625,1.0,280.5355529785156,283.5635070800781,293.5498046875,296.0109558105469,293.1499938964844,293.1499938964844,280.8500061035156,34806.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493915796279907,1.0,0.0,0.0,3.0055744647979736,3.0055906772613525,6.027653398632538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.51318359375,0.0,858.4765014648438,1895.4371337890625,0.0,2929.572265625,0.7465482354164124,1.0,0.0,3.0,1.0,0.0
18125340,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7193603515625,0.2745048403739929,0.2520843744277954,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8359942436218262,0.4402231574058532,0.4216732382774353,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8464134335517883,0.5318554043769836,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7452733516693115,0.3083744347095489,0.2974568605422973,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.5937328934669495,0.1535102128982544,0.7175028920173645,285.0522155761719,284.95001220703125,297.2708435058594,290.5692749023437,297.05084228515625,296.97674560546875,285.0489501953125,1.0,0.547895610332489,0.3605381548404693,0.3605381548404693,1.0,1.0,-2.6659412384033203,0.6686214804649353,1.99731993675232,0.067744493484497,0.999197006225586,0.999197006225586,0.0,184.9814910888672,171.0,37082.640625,0.0,1919.4822998046875,1.0,280.8348693847656,283.65899658203125,293.5096435546875,295.8914489746094,293.1499938964844,293.1499938964844,280.54998779296875,32405.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344270586967468,1.0,0.0,0.0,3.142162322998047,3.142179250717163,6.587953294001636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.42236328125,0.0,950.5989990234376,1895.4371337890625,0.0,2789.6943359375,0.7750751972198486,1.0,0.0,3.0,1.0,0.0
18125400,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7193603515625,0.2745048403739929,0.2520843744277954,296.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8359942436218262,0.4402231574058532,0.4216732382774353,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8464134335517883,0.5318554043769836,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7452733516693115,0.3083744347095489,0.2974568605422973,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.5937328934669495,0.1535102128982544,0.7175028920173645,285.0522155761719,284.95001220703125,297.2708435058594,290.5692749023437,297.05084228515625,296.97674560546875,285.0489501953125,1.0,0.547895610332489,0.3605381548404693,0.3605381548404693,1.0,1.0,-2.6659412384033203,0.6686214804649353,1.99731993675232,0.067744493484497,0.999197006225586,0.999197006225586,0.0,184.9814910888672,171.0,37082.640625,0.0,1919.4822998046875,1.0,280.8348693847656,283.65899658203125,293.5096435546875,295.8914489746094,293.1499938964844,293.1499938964844,280.54998779296875,32405.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344270586967468,1.0,0.0,0.0,3.142162322998047,3.142179250717163,6.587953294001636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.42236328125,0.0,950.5989990234376,1895.4371337890625,0.0,2789.6943359375,0.7750751972198486,1.0,0.0,3.0,1.0,0.0
18125460,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7186539769172668,0.2712671160697937,0.2494180798530578,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8353977799415588,0.4355701208114624,0.4175523519515991,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.8425775766372681,0.527861475944519,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7446364760398865,0.304967999458313,0.2944251596927643,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.5920349359512329,0.1510633826255798,0.7067946791648865,284.8628845214844,284.95001220703125,297.22119140625,290.54083251953125,297.0366516113281,296.9743347167969,284.86309814453125,1.0,0.5427631735801697,0.3619917035102844,0.3619917035102844,1.0,1.0,-2.636467695236206,0.6625197529792786,1.9739480018615725,0.0680896043777465,0.859778642654419,0.859778642654419,0.0,181.8767547607422,174.0,37504.69140625,0.0,1860.750244140625,1.0,280.562744140625,283.4599304199219,293.57501220703125,296.0576171875,293.1499938964844,293.1499938964844,280.8500061035156,38037.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845645010471344,1.0,0.0,0.0,3.093186140060425,3.0932037830352783,6.384184985108732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.771484375,0.0,946.9427490234376,1895.4371337890625,0.0,2894.498779296875,0.7686890363693237,1.0,0.0,3.0,1.0,0.0
18125520,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7186539769172668,0.2712671160697937,0.2494180798530578,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8353977799415588,0.4355701208114624,0.4175523519515991,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.8425775766372681,0.527861475944519,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7446364760398865,0.304967999458313,0.2944251596927643,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.5920349359512329,0.1510633826255798,0.7067946791648865,284.8628845214844,284.95001220703125,297.22119140625,290.54083251953125,297.0366516113281,296.9743347167969,284.86309814453125,1.0,0.5427631735801697,0.3619917035102844,0.3619917035102844,1.0,1.0,-2.636467695236206,0.6625197529792786,1.9739480018615725,0.0680896043777465,0.859778642654419,0.859778642654419,0.0,181.8767547607422,174.0,37504.69140625,0.0,1860.750244140625,1.0,280.562744140625,283.4599304199219,293.57501220703125,296.0576171875,293.1499938964844,293.1499938964844,280.8500061035156,38037.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845645010471344,1.0,0.0,0.0,3.093186140060425,3.0932037830352783,6.384184985108732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.771484375,0.0,946.9427490234376,1895.4371337890625,0.0,2894.498779296875,0.7686890363693237,1.0,0.0,3.0,1.0,0.0
18125580,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7161966562271118,0.2685757875442505,0.2467662096023559,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8328409790992737,0.4314987361431122,0.4134676158428192,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.8385193347930908,0.5278592109680176,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.742178201675415,0.3018869161605835,0.2913452684879303,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.5885054469108582,0.1487305462360382,0.6959148645401001,284.9832763671875,284.95001220703125,297.1741027832031,290.5140991210937,297.02410888671875,296.97320556640625,284.9823913574219,1.0,0.5393828749656677,0.3634452521800995,0.3634452521800995,1.0,1.0,-2.611589193344116,0.657880961894989,1.9537081718444824,0.0688878297805786,0.9382083415985109,0.9382083415985109,0.0,181.01443481445312,177.0,36410.4375,0.0,1819.8572998046875,1.0,280.83660888671875,283.6085510253906,293.4695739746094,295.8275451660156,293.1499938964844,293.1499938964844,280.54998779296875,34599.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331695795059204,1.0,0.0,0.0,3.138888120651245,3.1389055252075195,6.574231292688637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.7978515625,0.0,962.0523071289062,1895.4371337890625,0.0,2777.970458984375,0.7763841152191162,1.0,0.0,3.0,1.0,0.0
18125640,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7161966562271118,0.2685757875442505,0.2467662096023559,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8328409790992737,0.4314987361431122,0.4134676158428192,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.8385193347930908,0.5278592109680176,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.742178201675415,0.3018869161605835,0.2913452684879303,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.5885054469108582,0.1487305462360382,0.6959148645401001,284.9832763671875,284.95001220703125,297.1741027832031,290.5140991210937,297.02410888671875,296.97320556640625,284.9823913574219,1.0,0.5393828749656677,0.3634452521800995,0.3634452521800995,1.0,1.0,-2.611589193344116,0.657880961894989,1.9537081718444824,0.0688878297805786,0.9382083415985109,0.9382083415985109,0.0,181.01443481445312,177.0,36410.4375,0.0,1819.8572998046875,1.0,280.83660888671875,283.6085510253906,293.4695739746094,295.8275451660156,293.1499938964844,293.1499938964844,280.54998779296875,34599.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331695795059204,1.0,0.0,0.0,3.138888120651245,3.1389055252075195,6.574231292688637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.7978515625,0.0,962.0523071289062,1895.4371337890625,0.0,2777.970458984375,0.7763841152191162,1.0,0.0,3.0,1.0,0.0
18125700,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7147518992424011,0.2670917510986328,0.2456032335758209,296.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8312810659408569,0.4293156564235687,0.4115951061248779,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.8357536196708679,0.5286435484886169,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7407048344612122,0.3002430200576782,0.2899317741394043,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.5864952802658081,0.1475182175636291,0.6908496618270874,284.8632507324219,284.95001220703125,297.15155029296875,290.50146484375,297.017822265625,296.97235107421875,284.855224609375,1.0,0.5382128357887268,0.3641720116138458,0.3641720116138458,1.0,1.0,-2.601099729537964,0.6561804413795471,1.944919228553772,0.0695181190967559,0.8520790338516235,0.8520790338516235,0.0,181.0615997314453,177.0,36974.953125,0.0,1804.62255859375,1.0,280.611328125,283.4676208496094,293.5233459472656,296.00115966796875,293.1499938964844,293.1499938964844,280.54998779296875,37454.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386744260787964,1.0,0.0,0.0,3.110273838043213,3.1102914810180664,6.454915819631424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.68115234375,0.0,957.0286254882812,1895.4371337890625,0.0,2829.332763671875,0.7708029747009277,1.0,0.0,3.0,1.0,0.0
