time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125760,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7126468420028687,0.2653934061527252,0.2441708892583847,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8291323184967041,0.4269337952136993,0.4094408452510834,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9990000128746032,0.8322405219078064,0.5302745699882507,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7386950850486755,0.2984209954738617,0.2883029580116272,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.5839162468910217,0.1461866050958633,0.6852372288703918,284.8593139648437,284.95001220703125,297.1297302246094,290.48931884765625,297.01080322265625,296.97027587890625,284.8625793457031,1.0,0.5372408032417297,0.3648999035358429,0.3648999035358429,1.0,1.0,-2.590049743652344,0.6542829275131226,1.9357668161392207,0.0700829699635505,0.8169822096824646,0.8169822096824646,0.0,181.5316925048828,165.0,36575.30859375,0.0,1790.534423828125,1.0,280.5630187988281,283.48358154296875,293.5108642578125,295.9401550292969,293.1499938964844,293.1499938964844,280.8500061035156,40452.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412417769432068,1.0,0.0,0.0,2.9876468181610107,2.987663984298706,5.955961341896909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.341796875,0.0,879.5966186523438,1895.4371337890625,0.0,2853.319091796875,0.7480977177619934,1.0,0.0,3.0,1.0,0.0
18125820,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7123932242393494,0.2628694474697113,0.2415886372327804,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8290709853172302,0.4230310022830963,0.4054460823535919,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.8271058201789856,0.5252258777618408,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7383756041526794,0.2953684031963348,0.2851611375808716,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5821899771690369,0.1437994986772537,0.6736420392990112,284.98126220703125,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9691162109375,284.9801330566406,1.0,0.5307712554931641,0.3663556575775146,0.3663556575775146,1.0,1.0,-2.558384656906128,0.6472578048706055,1.9111268520355225,0.0702348425984382,0.897575855255127,0.897575855255127,0.0,177.8564910888672,153.0,35472.1796875,0.0,1728.7684326171875,1.0,280.83514404296875,283.63055419921875,293.4086608886719,295.7093200683594,293.1499938964844,293.1499938964844,281.1499938964844,35038.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825868546962738,1.0,0.0,0.0,3.0321085453033447,3.032125234603882,6.134551995273796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.16162109375,0.0,880.1281127929688,1895.4371337890625,0.0,2710.0205078125,0.7528438568115234,1.0,0.0,3.0,1.0,0.0
18125880,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7123932242393494,0.2628694474697113,0.2415886372327804,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8290709853172302,0.4230310022830963,0.4054460823535919,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.8271058201789856,0.5252258777618408,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7383756041526794,0.2953684031963348,0.2851611375808716,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5821899771690369,0.1437994986772537,0.6736420392990112,284.98126220703125,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9691162109375,284.9801330566406,1.0,0.5307712554931641,0.3663556575775146,0.3663556575775146,1.0,1.0,-2.558384656906128,0.6472578048706055,1.9111268520355225,0.0702348425984382,0.897575855255127,0.897575855255127,0.0,177.8564910888672,153.0,35472.1796875,0.0,1728.7684326171875,1.0,280.83514404296875,283.63055419921875,293.4086608886719,295.7093200683594,293.1499938964844,293.1499938964844,281.1499938964844,35038.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825868546962738,1.0,0.0,0.0,3.0321085453033447,3.032125234603882,6.134551995273796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.16162109375,0.0,880.1281127929688,1895.4371337890625,0.0,2710.0205078125,0.7528438568115234,1.0,0.0,3.0,1.0,0.0
18125940,296.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.7152372598648071,0.0,0.239403635263443,296.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.8322281241416931,0.0,0.4018401503562927,296.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.0,0.5142291784286499,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.7409424781799316,0.0,0.2823158800601959,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.5833377242088318,0.0,0.662833571434021,285.064208984375,294.1499938964844,297.04998779296875,290.4460754394531,296.9910888671875,296.9708251953125,285.061279296875,0.0,0.0,0.3678114116191864,0.3678114116191864,1.0,1.0,-2.521812438964844,0.6385256052017212,1.8832868337631223,0.0696834996342659,0.0,0.0,0.0,171.03866577148438,60.0,34445.02734375,0.0,1647.974365234375,0.0,281.13531494140625,283.73779296875,293.3759765625,295.5950012207031,293.1499938964844,293.1499938964844,278.1499938964844,32601.787109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.166245937347412,3.1662633419036865,6.689330120934756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,971.664306640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.7152372598648071,0.0,0.239403635263443,296.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.8322281241416931,0.0,0.4018401503562927,296.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.0,0.5142291784286499,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.7409424781799316,0.0,0.2823158800601959,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.5833377242088318,0.0,0.662833571434021,285.064208984375,294.1499938964844,297.04998779296875,290.4460754394531,296.9910888671875,296.9708251953125,285.061279296875,0.0,0.0,0.3678114116191864,0.3678114116191864,1.0,1.0,-2.521812438964844,0.6385256052017212,1.8832868337631223,0.0696834996342659,0.0,0.0,0.0,171.03866577148438,60.0,34445.02734375,0.0,1647.974365234375,0.0,281.13531494140625,283.73779296875,293.3759765625,295.5950012207031,293.1499938964844,293.1499938964844,278.1499938964844,32601.787109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.166245937347412,3.1662633419036865,6.689330120934756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,971.664306640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,0.0016642175614833,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.4181670248508453,0.0,0.0017525185830891,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.4181670248508453,0.0,0.0012944048503413,297.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,0.0017525076400488,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,0.0083128781989216,287.8564147949219,294.1499938964844,297.0289001464844,290.4346008300781,295.4620666503906,296.9005126953125,283.91461181640625,0.0,0.0,0.2831012606620788,0.2831012606620788,1.0,1.0,0.0070994030684232,-0.0005130948266014,-0.0065863081254065,-0.0005429547163657,0.0,0.0,0.0,0.0360382683575153,60.0,1743.6697998046875,-0.0,-2.144296558981296e-05,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3761045491859131e-14,1.3764556443425502e-14,6.637418081043109e-20,1.3090313338501305e-12,1.3090279728233956e-12,3.430418089111525e-18,0.0,0.0,-0.0,0.0,0.0,5.720022042110439e-25,5.904011088428098e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,0.0010035156738013,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,0.0016411073738709,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,0.0008827139972709,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86944580078125,0.0,0.0,0.0011743808863684,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,0.0029368004761636,288.6251220703125,294.1499938964844,297.0133361816406,290.4256591796875,294.9438171386719,296.1201477050781,283.5496520996094,0.0,0.0,0.2206868380308151,0.2206868380308151,1.0,1.0,-0.0065689720213413,0.0011212544050067,0.0054477173835039,-0.0174925383180379,0.0,0.0,0.0,-0.0373539067804813,60.0,851.95654296875,0.0,-5.729764779971447e-06,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0654622897584259e-27,1.250328838446257e-27,1.2723388164882286e-30,-5.987310703900209e-18,-5.983537519536046e-18,-3.7730143236147935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,9.717047214508057e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,0.000102019701444,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,7.477399776689708e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,0.0001022638534777,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.000486462842673,288.5723571777344,294.1499938964844,296.9766540527344,290.40313720703125,294.9197692871094,296.1702575683594,283.2393798828125,0.0,0.0,0.073562279343605,0.073562279343605,1.0,1.0,0.0045949621126055,1.0917256986431312e-05,-0.0046058790758252,-0.0176183246076107,0.0,0.0,0.0,0.0208226554095745,60.0,150.90292358398438,-0.0,-7.30855376218642e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0858353514390856e-39,-1.306193738849556e-39,-7.209778689843686e-40,-6.799860035918472e-21,-3.329898960518e-21,-3.4699608734520805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,9.717047214508057e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,0.000102019701444,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,7.477399776689708e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,0.0001022638534777,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.000486462842673,288.5723571777344,294.1499938964844,296.9766540527344,290.40313720703125,294.9197692871094,296.1702575683594,283.2393798828125,0.0,0.0,0.073562279343605,0.073562279343605,1.0,1.0,0.0045949621126055,1.0917256986431312e-05,-0.0046058790758252,-0.0176183246076107,0.0,0.0,0.0,0.0208226554095745,60.0,150.90292358398438,-0.0,-7.30855376218642e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0858353514390856e-39,-1.306193738849556e-39,-7.209778689843686e-40,-6.799860035918472e-21,-3.329898960518e-21,-3.4699608734520805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.643631346989424e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.0001015446105157,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,7.498369814129546e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.000101550729596,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,0.0004817369917873,288.5682678222656,294.1499938964844,296.9583435058594,290.3911437988281,294.8893127441406,296.211181640625,283.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,0.0021816384978592,1.0591901578038689e-08,-0.0021816492080688,-0.0176794156432151,0.0,0.0,0.0,0.0082586742937564,60.0,65.49642944335938,-0.0,-7.199859197726256e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.702628347645844e-21,-3.3493449750550988e-21,-3.3532833725907448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.50040339375846e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,0.0001000450065475,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,7.3892435466405e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,0.0001000442134682,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.0004745519254356,288.5579833984375,294.1499938964844,296.94000244140625,290.3786926269531,294.9076538085937,296.3157043457031,283.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123592801392,7.311792504793857e-09,0.0010123519459739,-0.0182016864418983,0.0,0.0,0.0,-0.0084364740177989,60.0,29.647930145263672,0.0,-6.987612977127355e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6998636741629706e-21,-3.34989750585489e-21,-3.3499663702564722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,9.502186730969696e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,0.0001000639240373,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,7.390671089524403e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,0.0001000630145426,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,0.000474640604807,288.53680419921875,294.1499938964844,296.9033203125,290.3524475097656,294.9437561035156,296.4753723144531,283.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344420435926e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.039091110229492,0.0,-6.990219247882123e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.3499071993776934e-21,-3.3499061896357347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,9.502186730969696e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,0.0001000639240373,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,7.390671089524403e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,0.0001000630145426,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,0.000474640604807,288.53680419921875,294.1499938964844,296.9033203125,290.3524475097656,294.9437561035156,296.4753723144531,283.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331344420435926e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.039091110229492,0.0,-6.990219247882123e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.3499071993776934e-21,-3.3499061896357347e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,9.503384353592992e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.00010007651872,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,7.391600956907496e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0001000756237772,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,0.0004747005878016,288.514892578125,294.1499938964844,296.8666687011719,290.3245544433594,294.9785461425781,296.5833740234375,283.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.729755401611328,0.0,-6.991963630298417e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6998139948586026e-21,-3.3499069974293017e-21,-3.3499069974293017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,9.503384353592992e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.00010007651872,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,7.391600956907496e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0001000756237772,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,0.0004747005878016,288.514892578125,294.1499938964844,296.8666687011719,290.3245544433594,294.9785461425781,296.5833740234375,283.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.729755401611328,0.0,-6.991963630298417e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6998139948586026e-21,-3.3499069974293017e-21,-3.3499069974293017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,9.504023182671516e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,0.0001000832344288,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,7.392097177216783e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,0.000100082346762,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,0.0004747326893266,288.4923400878906,294.1499938964844,296.8299865722656,290.2951965332031,295.0120544433594,296.6530456542969,283.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.54012393951416,0.0,-6.992886625312168e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.3499069974293017e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,9.504023182671516e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,0.0001000832344288,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,7.392097177216783e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,0.000100082346762,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,0.0004747326893266,288.4923400878906,294.1499938964844,296.8299865722656,290.2951965332031,295.0120544433594,296.6530456542969,283.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.54012393951416,0.0,-6.992886625312168e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.3499069974293017e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.504103945801036e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.000100084063888,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,7.392159022856504e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,0.0001000831980491,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,0.0004747368802782,288.4691467285156,294.1499938964844,296.7933349609375,290.2645263671875,295.0442810058594,296.6945495605469,283.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.972452163696287,0.0,-6.992988943466116e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.504103945801036e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.000100084063888,299.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,7.392159022856504e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,0.0001000831980491,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,0.0004747368802782,288.4691467285156,294.1499938964844,296.7933349609375,290.2645263671875,295.0442810058594,296.6945495605469,283.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.972452163696287,0.0,-6.992988943466116e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.503935143584386e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,0.0001000822740024,299.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,7.392026600427926e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,0.0001000814081635,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,0.000474728498375,288.45733642578125,294.1499938964844,296.7749938964844,290.24871826171875,295.0599365234375,296.7068786621094,283.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.3526198463014225e-09,0.0010127226123586,-0.0183144137263298,0.0,0.0,0.0,-0.0084578255191445,60.0,10.107843399047852,0.0,-6.992731016453035e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.50362446019426e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.0001000789998215,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,7.391785038635135e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,0.0001000781412585,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,0.0004747130733449,288.4453430175781,294.1499938964844,296.75665283203125,290.232666015625,295.07525634765625,296.71466064453125,283.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348680330920843e-09,0.0010126889683306,-0.0183040965348482,0.0,0.0,0.0,-0.0084558725357055,60.0,10.202643394470217,0.0,-6.992266321503848e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,9.50258763623424e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,0.0001000680640572,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,7.39097740733996e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,0.0001000672127702,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0004746614431496,288.42108154296875,294.1499938964844,296.7200012207031,290.19976806640625,295.1050720214844,296.7205810546875,283.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614782277844e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,15.20651626586914,0.0,-6.990723022681777e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,9.50258763623424e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,0.0001000680640572,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,7.39097740733996e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,0.0001000672127702,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0004746614431496,288.42108154296875,294.1499938964844,296.7200012207031,290.19976806640625,295.1050720214844,296.7205810546875,283.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614782277844e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,15.20651626586914,0.0,-6.990723022681777e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.500986197963356e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,0.0001000511838356,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,7.389730308204889e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0001000503398245,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,0.0004745815822388,288.39630126953125,294.1499938964844,296.6833190917969,290.166015625,295.1336669921875,296.7152099609375,283.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172432541847,0.0,0.0,0.0,-0.0084394328296184,60.0,15.087435722351074,0.0,-6.988350520487074e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.500986197963356e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,0.0001000511838356,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,7.389730308204889e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0001000503398245,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,0.0004745815822388,288.39630126953125,294.1499938964844,296.6833190917969,290.166015625,295.1336669921875,296.7152099609375,283.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172432541847,0.0,0.0,0.0,-0.0084394328296184,60.0,15.087435722351074,0.0,-6.988350520487074e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.498820145381616e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,0.0001000283591565,299.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,7.388045196421444e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,0.0001000275296973,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,0.000474473577924,288.3710632324219,294.1499938964844,296.64666748046875,290.13153076171875,295.1611022949219,296.7016296386719,283.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.036365509033203,0.0,-6.98514881491974e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.498820145381616e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,0.0001000283591565,299.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,7.388045196421444e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,0.0001000275296973,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,0.000474473577924,288.3710632324219,294.1499938964844,296.64666748046875,290.13153076171875,295.1611022949219,296.7016296386719,283.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.036365509033203,0.0,-6.98514881491974e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.496090933680534e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.999960457207636e-05,299.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,7.385921344393864e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,9.999878966482356e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0004743374011013,288.3453674316406,294.1499938964844,296.6099853515625,290.0964660644531,295.1873474121094,296.6818542480469,283.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.644350051879885,0.0,-6.981119327065245e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.496090933680534e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.999960457207636e-05,299.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,7.385921344393864e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,9.999878966482356e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0004743374011013,288.3453674316406,294.1499938964844,296.6099853515625,290.0964660644531,295.1873474121094,296.6818542480469,283.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.644350051879885,0.0,-6.981119327065245e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.494504774920642e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,9.998289169743656e-05,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,7.384687341982499e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.99820840661414e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.0004742582386825,288.3323974609375,294.1499938964844,296.5916748046875,290.0787658691406,295.1999816894531,296.6701354980469,283.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117192286998,7.234424614921409e-09,0.0010117120109498,-0.0180048383772373,0.0,0.0,0.0,-0.0083992313593626,60.0,14.430990219116213,0.0,-6.978779509836387e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,9.492795652477072e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.996488370234148e-05,299.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,7.383357296930626e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.996407607104628e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,0.0004741729353554,288.3193054199219,294.1499938964844,296.5733337402344,290.0610046386719,295.2123413085937,296.6575622558594,283.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.2130585948571024e-09,0.0010115293553099,-0.0179488770663738,0.0,0.0,0.0,-0.0083886394277215,60.0,14.21929931640625,0.0,-6.976258504209909e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.488964860793204e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,9.99245312414132e-05,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,7.380377064691857e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.992373816203326e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,0.0004739817522931,288.2929077148437,294.1499938964844,296.5366516113281,290.02520751953125,295.2362670898437,296.6304016113281,283.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,13.806817054748535,0.0,-6.970613952717032e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.488964860793204e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,9.99245312414132e-05,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,7.380377064691857e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.992373816203326e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,0.0004739817522931,288.2929077148437,294.1499938964844,296.5366516113281,290.02520751953125,295.2362670898437,296.6304016113281,283.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,13.806817054748535,0.0,-6.970613952717032e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.484584006713705e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,9.987837984226644e-05,299.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,7.376969006145373e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,9.987759403884412e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,0.0004737630661111,288.26617431640625,294.1499938964844,296.5,289.98931884765625,295.25909423828125,296.6010131835937,283.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104784282738365e-09,0.0010106521658599,-0.0176801960915327,0.0,0.0,0.0,-0.0083377854898571,60.0,13.41412353515625,0.0,-6.9641636457618e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.484584006713705e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,9.987837984226644e-05,299.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,7.376969006145373e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,9.987759403884412e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,0.0004737630661111,288.26617431640625,294.1499938964844,296.5,289.98931884765625,295.25909423828125,296.6010131835937,283.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104784282738365e-09,0.0010106521658599,-0.0176801960915327,0.0,0.0,0.0,-0.0083377854898571,60.0,13.41412353515625,0.0,-6.9641636457618e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,9.47958542383276e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.982573828892782e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.373080006800592e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,9.98249597614631e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0004735135298687,288.2391967773437,294.1499938964844,296.4633483886719,289.95343017578125,295.2808837890625,296.570068359375,283.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.0480723479704466e-09,0.00101011863444,-0.0175167378038167,0.0,0.0,0.0,-0.0083068488165736,60.0,13.041213035583496,0.0,-6.956810238989419e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,9.47958542383276e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.982573828892782e-05,299.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.373080006800592e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,9.98249597614631e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0004735135298687,288.2391967773437,294.1499938964844,296.4633483886719,289.95343017578125,295.2808837890625,296.570068359375,283.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.0480723479704466e-09,0.00101011863444,-0.0175167378038167,0.0,0.0,0.0,-0.0083068488165736,60.0,13.041213035583496,0.0,-6.956810238989419e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
