time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127980,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.473865065956488e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,9.976547880796716e-05,299.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,7.368630031123757e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.976471483241768e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,0.0004732279339805,288.21197509765625,294.1499938964844,296.4266662597656,289.9176940917969,295.3016357421875,296.5379943847656,283.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665467561816e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,12.68708610534668,0.0,-6.948401676254434e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.473865065956488e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,9.976547880796716e-05,299.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,7.368630031123757e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.976471483241768e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,0.0004732279339805,288.21197509765625,294.1499938964844,296.4266662597656,289.9176940917969,295.3016357421875,296.5379943847656,283.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976665467561816e-09,0.001009508036077,-0.0173297002911567,0.0,0.0,0.0,-0.0082714492455124,60.0,12.68708610534668,0.0,-6.948401676254434e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.470682562096044e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.97319584712386e-05,299.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,7.366154750343412e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.973120177164674e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,0.00047306905617,288.1982421875,294.1499938964844,296.4083251953125,289.8999328613281,295.31158447265625,296.5216369628906,283.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091754375025,6.936952789970974e-09,0.0010091684525832,-0.0172256827354431,0.0,0.0,0.0,-0.0082517620176076,60.0,12.518048286437988,0.0,-6.94372701559587e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.46731452131644e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.969648817786948e-05,299.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,7.363534678006545e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,9.96957314782776e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0004729008651338,288.1844787597656,294.1499938964844,296.3900146484375,289.8822326660156,295.3212585449219,296.5050964355469,284.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894924187150764e-09,0.0010088091949,-0.0171155948191881,0.0,0.0,0.0,-0.0082309274002909,60.0,12.35354709625244,0.0,-6.938781638154978e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.45992287597619e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.96186354313977e-05,299.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,7.357784488704056e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.961788600776345e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,0.0004725317994598,288.1568298339844,294.1499938964844,296.35333251953125,289.8472595214844,295.3398742675781,296.4716796875,284.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701513208831e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.0081852078437805,60.0,12.036510467529297,0.0,-6.927936624379073e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.45992287597619e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.96186354313977e-05,299.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,7.357784488704056e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.961788600776345e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,0.0004725317994598,288.1568298339844,294.1499938964844,296.35333251953125,289.8472595214844,295.3398742675781,296.4716796875,284.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701513208831e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.0081852078437805,60.0,12.036510467529297,0.0,-6.927936624379073e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.45162755670026e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,9.953125845640898e-05,299.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,7.351331441896036e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.953052358468994e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0004721175646409,288.1289978027344,294.1499938964844,296.3166809082031,289.8128662109375,295.3574523925781,296.4379577636719,284.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699214516459051e-09,0.0010071356082335,-0.0166029594838619,0.0,0.0,0.0,-0.0081339050084352,60.0,11.73574924468994,0.0,-6.915777106542009e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.45162755670026e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,9.953125845640898e-05,299.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,7.351331441896036e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.953052358468994e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0004721175646409,288.1289978027344,294.1499938964844,296.3166809082031,289.8128662109375,295.3574523925781,296.4379577636719,284.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699214516459051e-09,0.0010071356082335,-0.0166029594838619,0.0,0.0,0.0,-0.0081339050084352,60.0,11.73574924468994,0.0,-6.915777106542009e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,9.44245039136149e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.943461191141978e-05,299.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,7.344192999880761e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.943388431565836e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,0.0004716592957265,288.1010131835937,294.1499938964844,296.2799987792969,289.7792053222656,295.37408447265625,296.404052734375,284.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847505226201974e-09,0.0010061569046229,-0.0163031313568353,0.0,0.0,0.0,-0.008077161386609,60.0,11.45043659210205,0.0,-6.90234003286605e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,9.44245039136149e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.943461191141978e-05,299.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,7.344192999880761e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.943388431565836e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,0.0004716592957265,288.1010131835937,294.1499938964844,296.2799987792969,289.7792053222656,295.37408447265625,296.404052734375,284.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847505226201974e-09,0.0010061569046229,-0.0163031313568353,0.0,0.0,0.0,-0.008077161386609,60.0,11.45043659210205,0.0,-6.90234003286605e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,9.432423394173384e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.932900866260752e-05,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,7.336393173318356e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.932828834280372e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.0004711585643235,288.07293701171875,294.1499938964844,296.24334716796875,289.7464294433594,295.38970947265625,296.3701477050781,284.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.4596989979293085e-09,0.0010050876298919,-0.0159755628556013,0.0,0.0,0.0,-0.0080151678994297,60.0,11.179792404174805,0.0,-6.887674430799964e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,9.432423394173384e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.932900866260752e-05,299.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,7.336393173318356e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.932828834280372e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.0004711585643235,288.07293701171875,294.1499938964844,296.24334716796875,289.7464294433594,295.38970947265625,296.3701477050781,284.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.4596989979293085e-09,0.0010050876298919,-0.0159755628556013,0.0,0.0,0.0,-0.0080151678994297,60.0,11.179792404174805,0.0,-6.887674430799964e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,9.427112672710793e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,9.927307110046968e-05,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.332261884585023e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,9.92723653325811e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,0.0004708933411166,288.058837890625,294.1499938964844,296.2250061035156,289.7304077148437,295.39715576171875,296.3531799316406,284.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,11.049888610839844,0.0,-6.87991388303999e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,9.421611321158708e-05,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.921513264998794e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,7.327982893912122e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,9.921442688209936e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,0.000470618600957,288.04473876953125,294.1499938964844,296.2066650390625,289.71466064453125,295.4043884277344,296.33624267578125,284.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.923370361328123,0.0,-6.871879065784017e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,9.410083293914796e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.909371874528006e-05,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,7.31901527615264e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.909302752930672e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0004700428980868,288.0164794921875,294.1499938964844,296.1700134277344,289.6840515136719,295.4181213378906,296.302490234375,284.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811089580032785e-09,0.0010027054231613,-0.015245790593326,0.0,0.0,0.0,-0.0078770583495497,60.0,10.68010711669922,0.0,-6.855059808685837e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,9.410083293914796e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.909371874528006e-05,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,7.31901527615264e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.909302752930672e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0004700428980868,288.0164794921875,294.1499938964844,296.1700134277344,289.6840515136719,295.4181213378906,296.302490234375,284.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811089580032785e-09,0.0010027054231613,-0.015245790593326,0.0,0.0,0.0,-0.0078770583495497,60.0,10.68010711669922,0.0,-6.855059808685837e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,9.397950634593144e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,9.896594565361738e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,7.309578359127045e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.896526171360164e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004694369854405,287.9881591796875,294.1499938964844,296.1333312988281,289.6547546386719,295.4309387207031,296.2688903808594,284.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.44975471496582,0.0,-6.837381505420127e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,9.397950634593144e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,9.896594565361738e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,7.309578359127045e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.896526171360164e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004694369854405,287.9881591796875,294.1499938964844,296.1333312988281,289.6547546386719,295.4309387207031,296.2688903808594,284.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.44975471496582,0.0,-6.837381505420127e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,9.385319572174922e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.883292659651488e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,7.299753633560613e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,9.883224993245676e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0004688061890192,287.9598083496094,294.1499938964844,296.0966796875,289.6268920898437,295.44287109375,296.2355041503906,284.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,10.231839179992676,0.0,-6.81900189647422e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,9.385319572174922e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.883292659651488e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,7.299753633560613e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,9.883224993245676e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0004688061890192,287.9598083496094,294.1499938964844,296.0966796875,289.6268920898437,295.44287109375,296.2355041503906,284.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,10.231839179992676,0.0,-6.81900189647422e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,9.372312342748046e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.869593486655504e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,7.28963568690233e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.869526547845452e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0004681565915234,287.93145751953125,294.1499938964844,296.0599975585937,289.6006164550781,295.4538879394531,296.20233154296875,284.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,10.025959014892578,0.0,-6.800100749160265e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,9.372312342748046e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.869593486655504e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,7.28963568690233e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.869526547845452e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0004681565915234,287.93145751953125,294.1499938964844,296.0599975585937,289.6006164550781,295.4538879394531,296.20233154296875,284.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,10.025959014892578,0.0,-6.800100749160265e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,9.365708683617412e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.862639126367868e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,7.284498860826716e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.862572187557817e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,0.0004678267869167,287.9172668457031,294.1499938964844,296.0416564941406,289.5881042480469,295.4591064453125,296.18585205078125,284.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.927281379699709,0.0,-6.790514817112125e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.35905336518772e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,9.855629468802364e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.279322016984224e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.855563985183836e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,0.000467494392069,287.903076171875,294.1499938964844,296.0233459472656,289.5760498046875,295.4640808105469,296.16943359375,284.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.831465721130373,0.0,-6.78086138350409e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.345669241156428e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.841535211307928e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,7.268912304425612e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.8414697276894e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0004668259934987,287.8747253417969,294.1499938964844,295.9866638183594,289.5533447265625,295.473388671875,296.13677978515625,284.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.648703575134276,0.0,-6.761469251159724e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.345669241156428e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.841535211307928e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,7.268912304425612e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.8414697276894e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0004668259934987,287.8747253417969,294.1499938964844,295.9866638183594,289.5533447265625,295.473388671875,296.13677978515625,284.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.648703575134276,0.0,-6.761469251159724e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.332022455055268e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.82716228463687e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.258296682266518e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.827098256209864e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004661444108933,287.8464050292969,294.1499938964844,295.95001220703125,289.5326232910156,295.4818725585937,296.1044311523437,284.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207840381160622e-09,0.0009943828918039,-0.012696111574769,0.0,0.0,0.0,-0.0073945671319961,60.0,9.47682762145996,0.0,-6.741724689618422e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.332022455055268e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.82716228463687e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.258296682266518e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.827098256209864e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004661444108933,287.8464050292969,294.1499938964844,295.95001220703125,289.5326232910156,295.4818725585937,296.1044311523437,284.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207840381160622e-09,0.0009943828918039,-0.012696111574769,0.0,0.0,0.0,-0.0073945671319961,60.0,9.47682762145996,0.0,-6.741724689618422e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.31757313082926e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.811945346882568e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,7.24705751053989e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.811882046051323e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,0.0004654227814171,287.8181457519531,294.1499938964844,295.913330078125,289.5137023925781,295.4895935058594,296.0724182128906,284.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027708471772031e-09,0.0009928432991728,-0.0122241890057921,0.0,0.0,0.0,-0.0073052714578807,60.0,9.314626693725586,0.0,-6.720851786212735e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.31757313082926e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.811945346882568e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,7.24705751053989e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.811882046051323e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,0.0004654227814171,287.8181457519531,294.1499938964844,295.913330078125,289.5137023925781,295.4895935058594,296.0724182128906,284.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027708471772031e-09,0.0009928432991728,-0.0122241890057921,0.0,0.0,0.0,-0.0073052714578807,60.0,9.314626693725586,0.0,-6.720851786212735e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.300615784013644e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.794087236514316e-05,299.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,7.233867654576898e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.794024663278832e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,0.0004645758599508,287.7899169921875,294.1499938964844,295.8766784667969,289.4961853027344,295.4964599609375,296.0409545898437,284.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327336953918e-09,0.0009910352528095,-0.0116703901439905,0.0,0.0,0.0,-0.0072004776448011,60.0,9.162443161010742,0.0,-6.696399879047021e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.300615784013644e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.794087236514316e-05,299.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,7.233867654576898e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.794024663278832e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,0.0004645758599508,287.7899169921875,294.1499938964844,295.8766784667969,289.4961853027344,295.4964599609375,296.0409545898437,284.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327336953918e-09,0.0009910352528095,-0.0116703901439905,0.0,0.0,0.0,-0.0072004776448011,60.0,9.162443161010742,0.0,-6.696399879047021e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,9.291609603678808e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.784602298168464e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,7.226862362585962e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.784540452528744e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,0.0004641260311473,287.7758483886719,294.1499938964844,295.8583374023437,289.4879455566406,295.4996337890625,296.02545166015625,284.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704059364257773e-09,0.0009900751756504,-0.0113762533292174,0.0,0.0,0.0,-0.0071448213420808,60.0,9.087722778320312,0.0,-6.683431053033928e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.28226436371915e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.77476083789952e-05,299.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.219593680929393e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.774699719855562e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0004636592930182,287.76177978515625,294.1499938964844,295.8399963378906,289.48004150390625,295.5025939941406,296.0101623535156,284.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587573876335682e-09,0.0009890791261568,-0.0110710635781288,0.0,0.0,0.0,-0.0070870746858417,60.0,9.0265474319458,0.0,-6.669988295016084e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.263122046831997e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,9.754602069733664e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.204704161267728e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.754540951689704e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0004627032321877,287.7337646484375,294.1499938964844,295.8033447265625,289.4652099609375,295.5079040527344,295.98016357421875,284.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348971849310601e-09,0.0009870388312265,-0.0104459216818213,0.0,0.0,0.0,-0.006968789268285,60.0,8.91003131866455,0.0,-6.642495264941317e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.263122046831997e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,9.754602069733664e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.204704161267728e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.754540951689704e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0004627032321877,287.7337646484375,294.1499938964844,295.8033447265625,289.4652099609375,295.5079040527344,295.98016357421875,284.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348971849310601e-09,0.0009870388312265,-0.0104459216818213,0.0,0.0,0.0,-0.006968789268285,60.0,8.91003131866455,0.0,-6.642495264941317e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.243822569260374e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.734276682138444e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,7.189692405518144e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.734217019286008e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0004617392842192,287.705810546875,294.1499938964844,295.76666259765625,289.4516296386719,295.5124816894531,295.95098876953125,284.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.800055503845215,0.0,-6.614833836238176e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.243822569260374e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.734276682138444e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,7.189692405518144e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.734217019286008e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0004617392842192,287.705810546875,294.1499938964844,295.76666259765625,289.4516296386719,295.5124816894531,295.95098876953125,284.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.800055503845215,0.0,-6.614833836238176e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.224934183293954e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.714385669212788e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,7.175001519499347e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.714326733956112e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,0.0004607959126587,287.6780090332031,294.1499938964844,295.7300109863281,289.439208984375,295.5163269042969,295.9226379394531,284.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987932100892,0.0,0.0,0.0,-0.0067328209988772,60.0,8.696087837219238,0.0,-6.587818290881843e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
