time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130320,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.224934183293954e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.714385669212788e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,7.175001519499347e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.714326733956112e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,0.0004607959126587,287.6780090332031,294.1499938964844,295.7300109863281,289.439208984375,295.5163269042969,295.9226379394531,284.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987932100892,0.0,0.0,0.0,-0.0067328209988772,60.0,8.696087837219238,0.0,-6.587818290881843e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.206871618516745e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.695364133222029e-05,299.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,7.160951645346358e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.695305925561117e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0004598937812261,287.6502990722656,294.1499938964844,295.6933288574219,289.42791748046875,295.5194396972656,295.8950500488281,284.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647841584353273e-09,0.0009810430929064,-0.0086088813841342,0.0,0.0,0.0,-0.0066212071105837,60.0,8.598044395446777,0.0,-6.562034826629315e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.206871618516745e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.695364133222029e-05,299.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,7.160951645346358e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.695305925561117e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0004598937812261,287.6502990722656,294.1499938964844,295.6933288574219,289.42791748046875,295.5194396972656,295.8950500488281,284.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647841584353273e-09,0.0009810430929064,-0.0086088813841342,0.0,0.0,0.0,-0.0066212071105837,60.0,8.598044395446777,0.0,-6.562034826629315e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.198258339893071e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.686293196864426e-05,299.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,7.154251943575218e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.686234989203513e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0004594635684043,287.6365051269531,294.1499938964844,295.67498779296875,289.42266845703125,295.5207214355469,295.881591796875,284.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540477688801502e-09,0.0009801253909245,-0.008327567949891,0.0,0.0,0.0,-0.0065679838880896,60.0,8.55144214630127,0.0,-6.549757358698116e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.189927368424831e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.677519119577482e-05,299.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.147771975724027e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.677462367108092e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0004590475000441,287.62274169921875,294.1499938964844,295.6566772460937,289.41766357421875,295.52178955078125,295.8683166503906,284.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436634088416212e-09,0.0009792373748496,-0.0080554755404591,0.0,0.0,0.0,-0.0065165041014552,60.0,8.506304740905762,0.0,-6.537892716096394e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.174011211143808e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.660757496021688e-05,299.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,7.135391933843493e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.66070147114806e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.000458252558019,287.59527587890625,294.1499938964844,295.6199951171875,289.4084167480469,295.5235290527344,295.8422241210937,284.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238239454361746e-09,0.0009775405051186,-0.0075356364250183,0.0,0.0,0.0,-0.0064181489869952,60.0,8.419686317443848,0.0,-6.51525624562055e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.174011211143808e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.660757496021688e-05,299.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,7.135391933843493e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.66070147114806e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.000458252558019,287.59527587890625,294.1499938964844,295.6199951171875,289.4084167480469,295.5235290527344,295.8422241210937,284.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238239454361746e-09,0.0009775405051186,-0.0075356364250183,0.0,0.0,0.0,-0.0064181489869952,60.0,8.419686317443848,0.0,-6.51525624562055e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.159174078376964e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.645132377045228e-05,299.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.123851537471637e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.64507707976736e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004575115453917,287.5679626464844,294.1499938964844,295.5833435058594,289.40008544921875,295.52459716796875,295.8168334960937,284.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053291175447725e-09,0.0009759589447639,-0.007051024120301,0.0,0.0,0.0,-0.0063264621421694,60.0,8.338635444641113,0.0,-6.494189364048e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.159174078376964e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.645132377045228e-05,299.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.123851537471637e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.64507707976736e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004575115453917,287.5679626464844,294.1499938964844,295.5833435058594,289.40008544921875,295.52459716796875,295.8168334960937,284.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053291175447725e-09,0.0009759589447639,-0.007051024120301,0.0,0.0,0.0,-0.0063264621421694,60.0,8.338635444641113,0.0,-6.494189364048e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.145061630988494e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.630270506022498e-05,299.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.11287502781488e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.630215936340392e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.0004568067088257,287.5408020019531,294.1499938964844,295.5466613769531,289.39263916015625,295.5249938964844,295.7922058105469,284.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773767812850792e-09,0.000974454684183,-0.0065900776535272,0.0,0.0,0.0,-0.0062392535619437,60.0,8.262601852416992,0.0,-6.4741826122372e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.145061630988494e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.630270506022498e-05,299.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.11287502781488e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.630215936340392e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.0004568067088257,287.5408020019531,294.1499938964844,295.5466613769531,289.39263916015625,295.5249938964844,295.7922058105469,284.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773767812850792e-09,0.000974454684183,-0.0065900776535272,0.0,0.0,0.0,-0.0062392535619437,60.0,8.262601852416992,0.0,-6.4741826122372e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.131305705523118e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.61578407441266e-05,299.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.102175004547462e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.615729504730552e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0004561196838039,287.5137634277344,294.1499938964844,295.510009765625,289.3860168457031,295.52471923828125,295.7683410644531,284.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705902391042514e-09,0.0009729883167892,-0.0061407620087265,0.0,0.0,0.0,-0.0061542461626231,60.0,8.19108772277832,0.0,-6.45471089910643e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.131305705523118e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.61578407441266e-05,299.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.102175004547462e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.615729504730552e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0004561196838039,287.5137634277344,294.1499938964844,295.510009765625,289.3860168457031,295.52471923828125,295.7683410644531,284.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705902391042514e-09,0.0009729883167892,-0.0061407620087265,0.0,0.0,0.0,-0.0061542461626231,60.0,8.19108772277832,0.0,-6.45471089910643e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.124385542236269e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,9.608495747670533e-05,299.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,7.096792251104489e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.608441905584186e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0004557740467134,287.5003356933594,294.1499938964844,295.4916687011719,289.3829650878906,295.5242919921875,295.7568664550781,284.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147109277546,0.0,0.0,0.0,-0.0061114784330129,60.0,8.157360076904297,0.0,-6.444925304549542e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.117383160628378e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,9.601121564628556e-05,299.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.091345469234511e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,9.601067722542211e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.0004554243059828,287.4869384765625,294.1499938964844,295.47332763671875,289.380126953125,295.523681640625,295.7456970214844,284.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.5323518837438996e-09,0.0009715040214359,-0.005686002317816,0.0,0.0,0.0,-0.0060682082548737,60.0,8.124507904052734,0.0,-6.43503312858229e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.103134652832524e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.586116357240826e-05,299.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,7.080262730596587e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.586063242750242e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,0.0004547126882243,287.460205078125,294.1499938964844,295.4366760253906,289.3749389648437,295.52215576171875,295.7239685058594,284.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.354744621513305e-09,0.0009699854417704,-0.0052206087857484,0.0,0.0,0.0,-0.0059801610186696,60.0,8.060433387756348,0.0,-6.414926190245751e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,9.103134652832524e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.586116357240826e-05,299.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,7.080262730596587e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.586063242750242e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,0.0004547126882243,287.460205078125,294.1499938964844,295.4366760253906,289.3749389648437,295.52215576171875,295.7239685058594,284.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.354744621513305e-09,0.0009699854417704,-0.0052206087857484,0.0,0.0,0.0,-0.0059801610186696,60.0,8.060433387756348,0.0,-6.414926190245751e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.088127262657508e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,9.570311522111297e-05,299.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,7.068589911796153e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,9.570259135216476e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27349853515625,0.0,0.0,0.0004539631190709,287.43365478515625,294.1499938964844,295.3999938964844,289.370361328125,295.5199584960937,295.70379638671875,284.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167681367737373e-09,0.0009683858370408,-0.004730433691293,0.0,0.0,0.0,-0.0058874255046248,60.0,7.99959659576416,0.0,-6.393783280600476e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.088127262657508e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,9.570311522111297e-05,299.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,7.068589911796153e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,9.570259135216476e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27349853515625,0.0,0.0,0.0004539631190709,287.43365478515625,294.1499938964844,295.3999938964844,289.370361328125,295.5199584960937,295.70379638671875,284.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167681367737373e-09,0.0009683858370408,-0.004730433691293,0.0,0.0,0.0,-0.0058874255046248,60.0,7.99959659576416,0.0,-6.393783280600476e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,9.07247740542516e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,9.55383075051941e-05,299.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,7.056417234707624e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,9.553779091220348e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,0.0004531815066002,287.4073181152344,294.1499938964844,295.36334228515625,289.3663635253906,295.5171813964844,295.6855163574219,284.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.972621177515066e-09,0.000966717780102,-0.0042193001136183,0.0,0.0,0.0,-0.0057907253503799,60.0,7.941566944122314,0.0,-6.37177350881757e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,9.07247740542516e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,9.55383075051941e-05,299.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,7.056417234707624e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,9.553779091220348e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,0.0004531815066002,287.4073181152344,294.1499938964844,295.36334228515625,289.3663635253906,295.5171813964844,295.6855163574219,284.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.972621177515066e-09,0.000966717780102,-0.0042193001136183,0.0,0.0,0.0,-0.0057907253503799,60.0,7.941566944122314,0.0,-6.37177350881757e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,9.056464477907866e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.536967263557015e-05,299.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,7.043962250463665e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,9.536916331853718e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.0004523817333392,287.3811340332031,294.1499938964844,295.32666015625,289.3629150390625,295.5137634277344,295.6694641113281,284.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730328316645223e-09,0.000965010956861,-0.0036962982267141,0.0,0.0,0.0,-0.0056917802430689,60.0,7.886203765869141,0.0,-6.349291936658119e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563781738281,0.0,0.0,9.056464477907866e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.536967263557015e-05,299.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,7.043962250463665e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,9.536916331853718e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.0004523817333392,287.3811340332031,294.1499938964844,295.32666015625,289.3629150390625,295.5137634277344,295.6694641113281,284.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730328316645223e-09,0.000965010956861,-0.0036962982267141,0.0,0.0,0.0,-0.0056917802430689,60.0,7.886203765869141,0.0,-6.349291936658119e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,9.048515494214372e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.5285962743219e-05,299.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,7.037779141683131e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,9.52854607021436e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,0.000451984727988,287.3681640625,294.1499938964844,295.3083190917969,289.361328125,295.51177978515625,295.6627502441406,284.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.673959859616047e-09,0.0009641637443564,-0.0034366857726126,0.0,0.0,0.0,-0.0056426655501127,60.0,7.859889030456543,-0.0,-6.338147073847722e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.040658187586814e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,9.520321327727288e-05,299.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,7.031668064882979e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,9.520271851215512e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,0.0004515922919381,287.3551940917969,294.1499938964844,295.2900085449219,289.3598937988281,295.5096435546875,295.6566162109375,284.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.5760279747922823e-09,0.0009633269510231,-0.0031800621654838,0.0,0.0,0.0,-0.0055941194295883,60.0,7.834157943725586,-0.0,-6.327140056328062e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,9.022605809150264e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,9.501309978077188e-05,299.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,7.017626194283366e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012634277344,0.0,0.0,9.501261229161172e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,0.0004506905970629,287.3123474121094,294.1499938964844,295.2533264160156,289.3572692871094,295.5021057128906,295.6441345214844,284.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257547255605,1.4154912797437191e-09,0.0010257533285766,-0.0026955879293382,0.0,0.0,0.0,-0.0058352276682853,60.0,8.011689186096191,-0.0,-6.30188878858462e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,9.022605809150264e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,9.501309978077188e-05,299.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,7.017626194283366e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012634277344,0.0,0.0,9.501261229161172e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,0.0004506905970629,287.3123474121094,294.1499938964844,295.2533264160156,289.3572692871094,295.5021057128906,295.6441345214844,284.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257547255605,1.4154912797437191e-09,0.0010257533285766,-0.0026955879293382,0.0,0.0,0.0,-0.0058352276682853,60.0,8.011689186096191,-0.0,-6.30188878858462e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,9.010730718728156e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1847229003906,0.0,0.0,9.48880406212993e-05,299.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21502685546875,0.0,0.0,7.00838936609216e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876525878906,0.0,0.0,9.488755313213916e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,0.000450097490102,287.29150390625,294.1499938964844,295.2166748046875,289.35498046875,295.45916748046875,295.610595703125,284.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601355995982,1.2030126894657656e-09,0.0009601343772374,-0.0022026014048606,0.0,0.0,0.0,-0.0054091848433017,60.0,8.137699127197266,-0.0,-6.28530330004651e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,9.010730718728156e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1847229003906,0.0,0.0,9.48880406212993e-05,299.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21502685546875,0.0,0.0,7.00838936609216e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876525878906,0.0,0.0,9.488755313213916e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,0.000450097490102,287.29150390625,294.1499938964844,295.2166748046875,289.35498046875,295.45916748046875,295.610595703125,284.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601355995982,1.2030126894657656e-09,0.0009601343772374,-0.0022026014048606,0.0,0.0,0.0,-0.0054091848433017,60.0,8.137699127197266,-0.0,-6.28530330004651e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,9.003319428302348e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,9.480999142397196e-05,299.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,7.002624624874443e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.173828125,0.0,0.0,9.48095039348118e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16766357421875,0.0,0.0,0.0004497273766901,287.27001953125,294.1499938964844,295.17999267578125,289.3529968261719,295.4551086425781,295.603515625,284.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008260280592367,9.770778630624475e-10,0.0008260270697064,-0.0017427249113097,0.0,0.0,0.0,-0.00463279010728,60.0,7.333963871002197,-0.0,-6.274960639984783e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,9.003319428302348e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,9.480999142397196e-05,299.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,7.002624624874443e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.173828125,0.0,0.0,9.48095039348118e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16766357421875,0.0,0.0,0.0004497273766901,287.27001953125,294.1499938964844,295.17999267578125,289.3529968261719,295.4551086425781,295.603515625,284.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008260280592367,9.770778630624475e-10,0.0008260270697064,-0.0017427249113097,0.0,0.0,0.0,-0.00463279010728,60.0,7.333963871002197,-0.0,-6.274960639984783e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,3.770879266085103e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913757324219,0.0,0.0,3.9709466364001855e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,2.9329237804631703e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,3.9709266275167465e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,0.0001883602963062,287.2958068847656,294.1499938964844,295.1433410644531,289.3512268066406,295.4330444335937,295.5765686035156,284.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000649779161904,7.509276533923526e-10,0.0006497784052044,-0.0013244223082438,0.0,0.0,0.0,-0.0036221446935087,60.0,5.713800430297852,-0.0,-1.1007545985819434e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,3.770879266085103e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913757324219,0.0,0.0,3.9709466364001855e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,2.9329237804631703e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,3.9709266275167465e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,0.0001883602963062,287.2958068847656,294.1499938964844,295.1433410644531,289.3512268066406,295.4330444335937,295.5765686035156,284.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000649779161904,7.509276533923526e-10,0.0006497784052044,-0.0013244223082438,0.0,0.0,0.0,-0.0036221446935087,60.0,5.713800430297852,-0.0,-1.1007545985819434e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,9.016480908030644e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,9.494858386460692e-05,299.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,7.012861169641837e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,9.494810365140438e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1941223144531,0.0,0.0,0.0004503849195316,287.307861328125,294.1499938964844,295.125,289.35040283203125,295.4033203125,295.5209655761719,284.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001029651975841,4.153594135303251e-10,0.0001029647828545,-0.0009890218498185,0.0,0.0,0.0,-0.0007440118351951,60.0,5.220792770385742,-0.0,-6.293311116678525e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,3.9205151551868767e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,4.1285213228547946e-05,299.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,3.049307815672364e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20538330078125,0.0,0.0,4.128500586375594e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19921875,0.0,0.0,0.0001958348148036,287.3133544921875,294.1499938964844,295.1066589355469,289.3496398925781,295.36883544921875,295.5116882324219,284.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004026669776067,5.073938491584329e-10,0.0004026664828415,-0.0009312804904766,0.0,0.0,0.0,-0.0022704170551151,60.0,5.096923351287842,-0.0,-1.1898471541371693e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,3.241134254494682e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,3.413095328141935e-05,299.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,2.5208973966073245e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,3.413078229641542e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,0.0001618988753762,287.3114624023437,294.1499938964844,295.08758544921875,289.348876953125,295.36505126953125,295.5113525390625,284.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003453525714576,4.3195128029971375e-10,0.0003453521349001,-0.0007902550278231,0.0,0.0,0.0,-0.0019452759297564,60.0,4.3677239418029785,-0.0,-8.132029272189811e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,2.6978153982781805e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052917480469,0.0,0.0,2.8409500373527408e-05,299.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,2.0983134163543585e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,2.840936031134333e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20086669921875,0.0,0.0,0.0001347593788523,287.3113098144531,294.1499938964844,295.07000732421875,289.3481750488281,295.3616638183594,295.51153564453125,284.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874874335248,3.5956937427528136e-10,0.000287487055175,-0.0006578269531019,0.0,0.0,0.0,-0.0016193327028304,60.0,3.807746648788452,-0.0,-5.634161581724584e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,2.233240047644358e-05,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122497558594,0.0,0.0,2.3517264708061703e-05,299.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,1.7369749912177213e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,2.351714829273988e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,0.0001115532431867,287.31573486328125,294.1499938964844,295.0333251953125,289.3467712402344,295.3580627441406,295.5125427246094,284.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001656483800616,2.2520228737388237e-10,0.0001656481617828,-0.0004264125891495,0.0,0.0,0.0,-0.0009441007277928,60.0,2.8188352584838867,-0.0,-3.860785469100847e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,2.233240047644358e-05,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122497558594,0.0,0.0,2.3517264708061703e-05,299.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,1.7369749912177213e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138366699219,0.0,0.0,2.351714829273988e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,0.0001115532431867,287.31573486328125,294.1499938964844,295.0333251953125,289.3467712402344,295.3580627441406,295.5125427246094,284.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001656483800616,2.2520228737388237e-10,0.0001656481617828,-0.0004264125891495,0.0,0.0,0.0,-0.0009441007277928,60.0,2.8188352584838867,-0.0,-3.860785469100847e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
