time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132660,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,1.0698294317990076e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,1.1265900866419544e-05,299.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,8.320945198647678e-06,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,1.1265844477748033e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004699707031,0.0,0.0,5.343936936696991e-05,287.3046569824219,294.1499938964844,294.9966735839844,289.3453674316406,295.3519897460937,295.5121765136719,284.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140941531048,1.4267860504180163e-10,0.0001140940075856,-0.0002610106021165,0.0,0.0,0.0,-0.0006426447653211,60.0,2.233346700668335,-0.0,-8.860004396815664e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,1.0698294317990076e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,1.1265900866419544e-05,299.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,8.320945198647678e-06,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,1.1265844477748033e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004699707031,0.0,0.0,5.343936936696991e-05,287.3046569824219,294.1499938964844,294.9966735839844,289.3453674316406,295.3519897460937,295.5121765136719,284.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001140941531048,1.4267860504180163e-10,0.0001140940075856,-0.0002610106021165,0.0,0.0,0.0,-0.0006426447653211,60.0,2.233346700668335,-0.0,-8.860004396815664e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,5.687636075890623e-06,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,5.989398232486565e-06,299.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,4.423743575898698e-06,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,5.989368673908757e-06,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,2.841048080881592e-05,287.3036499023437,294.1499938964844,294.9599914550781,289.34393310546875,295.3525085449219,295.5135192871094,284.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.060587111278437e-05,7.580241989657566e-11,6.060579471522942e-05,-0.0001386801159242,0.0,0.0,0.0,-0.0003413753584027,60.0,1.5898452997207642,-0.0,-2.504197127439767e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,5.687636075890623e-06,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,5.989398232486565e-06,299.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,4.423743575898698e-06,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,5.989368673908757e-06,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,2.841048080881592e-05,287.3036499023437,294.1499938964844,294.9599914550781,289.34393310546875,295.3525085449219,295.5135192871094,284.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.060587111278437e-05,7.580241989657566e-11,6.060579471522942e-05,-0.0001386801159242,0.0,0.0,0.0,-0.0003413753584027,60.0,1.5898452997207642,-0.0,-2.504197127439767e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,4.219921720505226e-06,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,4.443813395482721e-06,299.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,3.2821812965266872e-06,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,4.443791112862527e-06,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,2.1079058569739573e-05,287.3036499023437,294.1499938964844,294.9416809082031,289.3431701660156,295.3524780273437,295.5135192871094,284.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.496771725825965e-05,5.6242788204485805e-11,4.496766268857755e-05,-0.000102895523014,0.0,0.0,0.0,-0.000253289937973,60.0,1.4392142295837402,-0.0,-1.3785220187578768e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,2.389057726759347e-06,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,2.515811274861335e-06,299.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,1.858167252066778e-06,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,2.51579854193551e-06,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,1.193365369545063e-05,287.3037109375,294.1499938964844,294.92333984375,289.3423767089844,295.3524169921875,295.5135498046875,284.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.545762254158035e-05,3.1840866748789054e-11,2.5457589799771085e-05,-5.825255357194692e-05,0.0,0.0,0.0,-0.0001433953584637,60.0,1.272122144699097,-0.0,-4.418330284972072e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,7.336030876103905e-07,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,7.725250270596007e-07,299.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,5.705836088054639e-07,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,7.725211617071182e-07,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,3.664442829176551e-06,287.3037109375,294.1499938964844,294.8866577148437,289.3406982421875,295.3524169921875,295.5135498046875,284.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.818259291525465e-06,9.778341331090346e-12,7.818249287083745e-06,-1.788918780221138e-05,0.0,0.0,0.0,-4.403780621942133e-05,60.0,1.038008689880371,-0.0,-4.1660763380746416e-12,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,7.336030876103905e-07,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,7.725250270596007e-07,299.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,5.705836088054639e-07,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,7.725211617071182e-07,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,3.664442829176551e-06,287.3037109375,294.1499938964844,294.8866577148437,289.3406982421875,295.3524169921875,295.5135498046875,284.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.818259291525465e-06,9.778341331090346e-12,7.818249287083745e-06,-1.788918780221138e-05,0.0,0.0,0.0,-4.403780621942133e-05,60.0,1.038008689880371,-0.0,-4.1660763380746416e-12,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,1.0103246950166068e-07,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,1.063928323219443e-07,299.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,7.85812801495922e-08,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,1.0639229941489249e-07,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,5.046703108746442e-07,287.3037109375,294.1499938964844,294.8500061035156,289.3388061523437,295.3524169921875,295.5135498046875,284.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0768167157948485e-06,1.346768942027399e-12,1.0768153515527956e-06,-2.46384524871246e-06,0.0,0.0,0.0,-6.065369234420359e-06,60.0,0.8877317309379578,-0.0,-7.901814510873073e-14,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,1.0103246950166068e-07,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,1.063928323219443e-07,299.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,7.85812801495922e-08,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,1.0639229941489249e-07,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,5.046703108746442e-07,287.3037109375,294.1499938964844,294.8500061035156,289.3388061523437,295.3524169921875,295.5135498046875,284.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0768167157948485e-06,1.346768942027399e-12,1.0768153515527956e-06,-2.46384524871246e-06,0.0,0.0,0.0,-6.065369234420359e-06,60.0,0.8877317309379578,-0.0,-7.901814510873073e-14,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,1.5324656821302796e-10,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,1.6137718938935564e-10,299.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,1.1919248921188339e-10,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,1.6137638447766278e-10,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,7.65486507514623e-10,287.3037109375,294.1499938964844,294.8148498535156,289.3385925292969,295.3524169921875,295.5135498046875,284.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6608463493383852e-09,2.096956057078925e-15,1.660844239914638e-09,-3.7816465514595166e-09,0.0,0.0,0.0,-9.356881491839886e-09,60.0,0.7814930081367493,-0.0,-1.817968761475036e-19,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,1.5324656821302796e-10,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,1.6137718938935564e-10,299.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,1.1919248921188339e-10,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049560546875,0.0,0.0,1.6137638447766278e-10,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,7.65486507514623e-10,287.3037109375,294.1499938964844,294.8148498535156,289.3385925292969,295.3524169921875,295.5135498046875,284.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6608463493383852e-09,2.096956057078925e-15,1.660844239914638e-09,-3.7816465514595166e-09,0.0,0.0,0.0,-9.356881491839886e-09,60.0,0.7814930081367493,-0.0,-1.817968761475036e-19,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,5.167914360337811e-11,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,5.4421023243378386e-11,299.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,4.0195131945086615e-11,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20477294921875,0.0,0.0,5.442075262651613e-11,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986694335937,0.0,0.0,2.5814403392665497e-10,287.3034362792969,294.1499938964844,294.7825927734375,289.3419494628906,295.3525390625,295.5135498046875,284.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.703963967818027e-10,7.036162403009584e-16,5.703956751368362e-10,-1.29354249533975e-09,0.0,0.0,0.0,-3.2159732654690742e-09,60.0,0.7152811288833618,-0.0,-2.0674523149581964e-20,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,5.167914360337811e-11,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,5.4421023243378386e-11,299.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,4.0195131945086615e-11,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20477294921875,0.0,0.0,5.442075262651613e-11,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986694335937,0.0,0.0,2.5814403392665497e-10,287.3034362792969,294.1499938964844,294.7825927734375,289.3419494628906,295.3525390625,295.5135498046875,284.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.703963967818027e-10,7.036162403009584e-16,5.703956751368362e-10,-1.29354249533975e-09,0.0,0.0,0.0,-3.2159732654690742e-09,60.0,0.7152811288833618,-0.0,-2.0674523149581964e-20,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,2.9165458242941256e-11,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,3.071285586964123e-11,299.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,2.268438215047297e-11,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,3.0712703213975345e-11,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,1.4568524164815244e-10,287.30340576171875,294.1499938964844,294.7674865722656,289.3448791503906,295.3525695800781,295.5135192871094,284.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.151102712095621e-10,4.2008916656432246e-16,3.151098271203523e-10,-7.18866854931832e-10,0.0,0.0,0.0,-1.789885573089122e-09,60.0,0.6861957311630249,-0.0,-6.58479832731287e-21,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,1.637358998385352e-11,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,1.7242304806153186e-11,299.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,1.2735091627080752e-11,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,1.7242218069979387e-11,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,8.178820815052389e-11,287.3033752441406,294.1499938964844,294.7530212402344,289.3486022949219,295.3525695800781,295.5135192871094,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7195159185412479e-10,2.0948093579532272e-16,1.7195138368730767e-10,-3.928961878063575e-10,0.0,0.0,0.0,-9.60426405072212e-10,60.0,0.6589697003364563,-0.0,-2.075356575010766e-21,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,7.675120088090903e-12,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,8.082329944203437e-12,299.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,5.969574227299157e-12,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,8.08229004556349e-12,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,3.8338221486355906e-11,287.3033752441406,294.1499938964844,294.73651123046875,289.3541259765625,295.3525695800781,295.5135192871094,284.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.350107411070339e-11,9.864240639513671e-17,8.350097696618873e-11,-1.899501111957136e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.628409206867218,-0.0,-4.560101213188595e-22,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,4.605072399799237e-12,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,4.849398226730584e-12,299.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,3.581744493011408e-12,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,4.84937394060192e-12,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,2.300293462653702e-11,287.3033447265625,294.1499938964844,294.7259826660156,289.3583984375,295.3525695800781,295.5135192871094,284.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.69918756684784e-11,5.3985191598277147e-17,4.699182015732717e-11,-1.0905465419597248e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,0.6080398559570312,-0.0,-1.6416394861686096e-22,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,2.689106359810012e-08,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,2.8317790778942253e-08,299.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,2.0915397414000842e-08,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,2.831765044675194e-08,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,1.3432435252980213e-07,287.3032531738281,294.1499938964844,294.70123291015625,289.3711242675781,295.3526306152344,295.5135192871094,284.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.865331509838143e-07,3.583767397424831e-13,2.865327815015917e-07,-6.556600737894769e-07,0.0,0.0,0.0,-1.6139529179781675e-06,60.0,0.5637149214744568,-0.0,-5.5978446602763816e-15,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,2.689106359810012e-08,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,2.8317790778942253e-08,299.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,2.0915397414000842e-08,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,2.831765044675194e-08,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,1.3432435252980213e-07,287.3032531738281,294.1499938964844,294.70123291015625,289.3711242675781,295.3526306152344,295.5135192871094,284.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.865331509838143e-07,3.583767397424831e-13,2.865327815015917e-07,-6.556600737894769e-07,0.0,0.0,0.0,-1.6139529179781675e-06,60.0,0.5637149214744568,-0.0,-5.5978446602763816e-15,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,2.997633430368296e-07,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,3.1566753477818565e-07,299.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,2.331506721020561e-07,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,3.156659431624576e-07,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,1.4973568340792551e-06,287.3032531738281,294.1499938964844,294.6785583496094,289.3865661621094,295.3526306152344,295.5135192871094,284.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.194663122485508e-06,3.995575138110441e-12,3.1946592571330257e-06,-7.309814463951625e-06,0.0,0.0,0.0,-1.7994549125432968e-05,60.0,0.5364601016044617,-0.0,-6.956037850759655e-13,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,2.997633430368296e-07,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,3.1566753477818565e-07,299.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,2.331506721020561e-07,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,3.156659431624576e-07,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,1.4973568340792551e-06,287.3032531738281,294.1499938964844,294.6785583496094,289.3865661621094,295.3526306152344,295.5135192871094,284.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.194663122485508e-06,3.995575138110441e-12,3.1946592571330257e-06,-7.309814463951625e-06,0.0,0.0,0.0,-1.7994549125432968e-05,60.0,0.5364601016044617,-0.0,-6.956037850759655e-13,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,2.0638872229028493e-06,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,2.173388338633231e-06,299.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,1.6052553064582753e-06,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,2.173377652070485e-06,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,1.0309384379070252e-05,287.3036193847656,294.1499938964844,294.6578369140625,289.4045715332031,295.3519592285156,295.5137023925781,284.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1991314497427084e-05,2.750572686283093e-11,2.199128721258603e-05,-5.032174885855056e-05,0.0,0.0,0.0,-0.0001238708355231,60.0,0.5967035293579102,-0.0,-3.2974394048590476e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,2.0638872229028493e-06,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,2.173388338633231e-06,299.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,1.6052553064582753e-06,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,2.173377652070485e-06,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,1.0309384379070252e-05,287.3036193847656,294.1499938964844,294.6578369140625,289.4045715332031,295.3519592285156,295.5137023925781,284.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1991314497427084e-05,2.750572686283093e-11,2.199128721258603e-05,-5.032174885855056e-05,0.0,0.0,0.0,-0.0001238708355231,60.0,0.5967035293579102,-0.0,-3.2974394048590476e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,2.922452040365897e-06,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,3.077505198234576e-06,299.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,2.2730318960384466e-06,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,3.0774897368246457e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19903564453125,0.0,0.0,1.459802751924144e-05,287.3038330078125,294.1499938964844,294.6481018066406,289.4144287109375,295.3515014648437,295.5137939453125,284.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.1139734346652403e-05,3.8948098218805065e-11,3.1139694328885525e-05,-7.12555629434064e-05,0.0,0.0,0.0,-0.0001754012773744,60.0,0.636493980884552,-0.0,-6.611494685060393e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,4.443173111212673e-06,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,4.678909590438707e-06,299.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,3.45582225236285e-06,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,4.678885943576461e-06,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,2.2194228222360834e-05,287.3039855957031,294.1499938964844,294.6387939453125,289.4248962402344,295.3512268066406,295.5138854980469,284.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.734933827421628e-05,5.922087126242204e-11,4.734927642857656e-05,-0.0001083434326574,0.0,0.0,0.0,-0.0002667045046109,60.0,0.6911743879318237,-0.0,-1.5282393406312875e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,9.16247518034652e-06,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,9.648597369960044e-06,299.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,7.126412128855009e-06,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,9.64854916674085e-06,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,4.576775245368481e-05,287.3050537109375,294.1499938964844,294.6212463378906,289.4473571777344,295.3486633300781,295.5141296386719,284.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.762916306499392e-05,1.2211001654272025e-10,9.762904664967208e-05,-0.0002234002749901,0.0,0.0,0.0,-0.0005499174585565,60.0,0.9332395792007446,-0.0,-6.498759308470881e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,9.16247518034652e-06,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,9.648597369960044e-06,299.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,7.126412128855009e-06,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,9.64854916674085e-06,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,4.576775245368481e-05,287.3050537109375,294.1499938964844,294.6212463378906,289.4473571777344,295.3486633300781,295.5141296386719,284.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.762916306499392e-05,1.2211001654272025e-10,9.762904664967208e-05,-0.0002234002749901,0.0,0.0,0.0,-0.0005499174585565,60.0,0.9332395792007446,-0.0,-6.498759308470881e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,1.5597421224811114e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20721435546875,0.0,0.0,1.6424955902039073e-05,299.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,1.2131400580983607e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,1.6424874047515914e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,7.791115058353171e-05,287.3063659667969,294.1499938964844,294.60504150390625,289.4717712402344,295.3427734375,295.5132751464844,284.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166196245118,2.0787033205849068e-10,0.0001661960268393,-0.000380298733944,0.0,0.0,0.0,-0.0009361364645883,60.0,1.3250954151153564,-0.0,-1.8832606585306166e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,1.5597421224811114e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20721435546875,0.0,0.0,1.6424955902039073e-05,299.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,1.2131400580983607e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,1.6424874047515914e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,7.791115058353171e-05,287.3063659667969,294.1499938964844,294.60504150390625,289.4717712402344,295.3427734375,295.5132751464844,284.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000166196245118,2.0787033205849068e-10,0.0001661960268393,-0.000380298733944,0.0,0.0,0.0,-0.0009361364645883,60.0,1.3250954151153564,-0.0,-1.8832606585306166e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,2.4616905648144893e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,2.592297641967889e-05,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,1.914659696922172e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,2.592284727143124e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,0.0001229646441061,287.3041687011719,294.1499938964844,294.58990478515625,289.4979248046875,295.3341979980469,295.5079345703125,284.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002623028995003,3.280758442691933e-10,0.0002623025793582,-0.0006002144655212,0.0,0.0,0.0,-0.0014774787705391,60.0,1.9167425632476809,-0.0,-4.6910670903344e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,2.4616905648144893e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,2.592297641967889e-05,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,1.914659696922172e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,2.592284727143124e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,0.0001229646441061,287.3041687011719,294.1499938964844,294.58990478515625,289.4979248046875,295.3341979980469,295.5079345703125,284.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002623028995003,3.280758442691933e-10,0.0002623025793582,-0.0006002144655212,0.0,0.0,0.0,-0.0014774787705391,60.0,1.9167425632476809,-0.0,-4.6910670903344e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,3.701661262311973e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,3.898055729223415e-05,299.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,2.8790869691874832e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,3.898036084137857e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,0.0001849027903517,287.29986572265625,294.1499938964844,294.5757141113281,289.5256042480469,295.324951171875,295.50274658203125,284.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00035211694194,4.509529138996271e-10,0.0003521165053825,-0.0008334462763741,0.0,0.0,0.0,-0.0019898428581655,60.0,2.423912525177002,-0.0,-1.0607130285222864e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,3.701661262311973e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,3.898055729223415e-05,299.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,2.8790869691874832e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,3.898036084137857e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,0.0001849027903517,287.29986572265625,294.1499938964844,294.5757141113281,289.5256042480469,295.324951171875,295.50274658203125,284.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00035211694194,4.509529138996271e-10,0.0003521165053825,-0.0008334462763741,0.0,0.0,0.0,-0.0019898428581655,60.0,2.423912525177002,-0.0,-1.0607130285222864e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,4.25492507929448e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,4.480673305806704e-05,299.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,3.309405656182207e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,4.4806511141359806e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,0.0002125390601577,287.2930908203125,294.1499938964844,294.56890869140625,289.5399780273437,295.3201599121094,295.497802734375,284.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004749674990307,5.88687876224014e-10,0.0004749669169541,-0.0010727031622081,0.0,0.0,0.0,-0.0026720645837485,60.0,2.9818339347839355,-0.0,-1.4014844396115222e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,9.022786980494855e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,9.501497697783634e-05,299.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,7.017765165073797e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,9.501450404059142e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095031738281,0.0,0.0,0.0004506999976001,287.3014221191406,294.1499938964844,294.5622253417969,289.5546264648437,295.2881774902344,295.4462585449219,284.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.885281229391694e-05,4.69003058611861e-10,7.885233935667202e-05,-0.0011541639687493,0.0,0.0,0.0,-0.0006471001543104,60.0,3.538927793502808,-0.0,-6.302106214661762e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,9.00324375834316e-05,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,9.480916924076156e-05,299.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2482604980469,0.0,0.0,7.002564234426245e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.480870357947424e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21075439453125,0.0,0.0,0.0004497238551266,287.3017578125,294.1499938964844,294.5533752441406,289.5750427246094,295.2525939941406,295.42822265625,284.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008920702384784,1.0420680984779551e-09,0.0008920691907405,-0.0018475425895303,0.0,0.0,0.0,-0.0049941800534725,60.0,5.337523937225342,-0.0,-6.27483061066414e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,9.007360495161264e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,9.485251939622684e-05,299.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412109375,0.0,0.0,7.005766383372247e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,9.485205373493956e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0004499295318964,287.2917785644531,294.1499938964844,294.5492553710937,289.5848083496094,295.248291015625,295.42193603515625,284.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664166718721,1.1673648714349838e-09,0.0009664154495112,-0.0021026022732257,0.0,0.0,0.0,-0.0054246177896857,60.0,5.916129112243652,-0.0,-6.280567532712666e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
