time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134940,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,9.034304821398108e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,9.513624536339194e-05,299.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,7.026722596492618e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,9.513578697806224e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869506835937,0.0,0.0,0.0004512754967436,287.2661437988281,294.1499938964844,294.53662109375,289.61590576171875,295.242919921875,295.380859375,284.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626449900679,1.4963389416422501e-09,0.0009626435348764,-0.0029712445102632,0.0,0.0,0.0,-0.0055546038784086,60.0,6.668087005615234,-0.0,-6.318190770571165e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,9.034304821398108e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,9.513624536339194e-05,299.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,7.026722596492618e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19287109375,0.0,0.0,9.513578697806224e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869506835937,0.0,0.0,0.0004512754967436,287.2661437988281,294.1499938964844,294.53662109375,289.61590576171875,295.242919921875,295.380859375,284.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626449900679,1.4963389416422501e-09,0.0009626435348764,-0.0029712445102632,0.0,0.0,0.0,-0.0055546038784086,60.0,6.668087005615234,-0.0,-6.318190770571165e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,9.066287748282777e-05,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.547304216539489e-05,299.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,7.051597640383989e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,9.547258378006518e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,0.0004528731806203,287.2406005859375,294.1499938964844,294.5240783691406,289.64776611328125,295.2307434082031,295.3357849121094,284.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660518262535,1.894748802300228e-09,0.0009660499636083,-0.0040152454748749,0.0,0.0,0.0,-0.0057521113194525,60.0,7.072667121887207,-0.0,-6.36299688494546e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,9.066287748282777e-05,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.547304216539489e-05,299.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,7.051597640383989e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,9.547258378006518e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,0.0004528731806203,287.2406005859375,294.1499938964844,294.5240783691406,289.64776611328125,295.2307434082031,295.3357849121094,284.71112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660518262535,1.894748802300228e-09,0.0009660499636083,-0.0040152454748749,0.0,0.0,0.0,-0.0057521113194525,60.0,7.072667121887207,-0.0,-6.36299688494546e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685791015625,0.0,0.0,9.098523150896654e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,9.581248741596936e-05,299.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,7.076669862726703e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,9.58120435825549e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,0.0004544834664557,287.2152099609375,294.1499938964844,294.511474609375,289.6801147460937,295.21844482421875,295.2752990722656,284.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969486660324,2.2963053680769008e-09,0.0009694843320176,-0.0050674779340624,0.0,0.0,0.0,-0.0059511833824217,60.0,7.273855686187744,-0.0,-6.408317432260446e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685791015625,0.0,0.0,9.098523150896654e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,9.581248741596936e-05,299.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,7.076669862726703e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,9.58120435825549e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528625488281,0.0,0.0,0.0004544834664557,287.2152099609375,294.1499938964844,294.511474609375,289.6801147460937,295.21844482421875,295.2752990722656,284.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969486660324,2.2963053680769008e-09,0.0009694843320176,-0.0050674779340624,0.0,0.0,0.0,-0.0059511833824217,60.0,7.273855686187744,-0.0,-6.408317432260446e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,9.113071428146212e-05,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,9.5965682703536e-05,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,7.087983976816759e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500549316406,0.0,0.0,9.596523159416392e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14434814453125,0.0,0.0,0.0004552101891022,287.2025451660156,294.1499938964844,294.50506591796875,289.6964416503906,295.2123107910156,295.245361328125,284.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710476733744,2.4775321794123784e-09,0.0009710452286526,-0.0055423458106815,0.0,0.0,0.0,-0.0060410816222429,60.0,7.36176061630249,-0.0,-6.428822274529011e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513061523437,0.0,0.0,9.122470510192215e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405639648437,0.0,0.0,9.606466483091936e-05,299.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,7.09529485902749e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,9.606421372154728e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13580322265625,0.0,0.0,0.0004556797503028,287.18994140625,294.1499938964844,294.4985656738281,289.7128295898437,295.2061462402344,295.2142639160156,284.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720378438942,2.5945987580655583e-09,0.0009720352245494,-0.0058491108939051,0.0,0.0,0.0,-0.0060990611091256,60.0,7.426927089691162,-0.0,-6.442087396862918e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340637207031,0.0,0.0,9.138690802501516e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234436035156,0.0,0.0,9.62354606599547e-05,299.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1538391113281,0.0,0.0,7.107909914338961e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,9.623501682654025e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,0.0004564900300465,287.1647644042969,294.1499938964844,294.4851989746094,289.7456359863281,295.1938171386719,295.15216064453125,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737688815221,2.7966187143846355e-09,0.0009737660875543,-0.0063784648664295,0.0,0.0,0.0,-0.0061992281116545,60.0,7.551203727722168,-0.0,-6.465008084433066e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340637207031,0.0,0.0,9.138690802501516e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234436035156,0.0,0.0,9.62354606599547e-05,299.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1538391113281,0.0,0.0,7.107909914338961e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,9.623501682654025e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,0.0004564900300465,287.1647644042969,294.1499938964844,294.4851989746094,289.7456359863281,295.1938171386719,295.15216064453125,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737688815221,2.7966187143846355e-09,0.0009737660875543,-0.0063784648664295,0.0,0.0,0.0,-0.0061992281116545,60.0,7.551203727722168,-0.0,-6.465008084433066e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,9.148053504759446e-05,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063232421875,0.0,0.0,9.633404260966928e-05,299.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,7.115191692719236e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,9.633360605221242e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,0.0004569577868096,287.1397399902344,294.1499938964844,294.4711608886719,289.77838134765625,295.1814270019531,295.0909729003906,284.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747658041305,2.913201013754474e-09,0.0009747628937475,-0.006683946121484,0.0,0.0,0.0,-0.0062570227310061,60.0,7.652939319610596,-0.0,-6.478254022113107e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,9.148053504759446e-05,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063232421875,0.0,0.0,9.633404260966928e-05,299.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,7.115191692719236e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,9.633360605221242e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,0.0004569577868096,287.1397399902344,294.1499938964844,294.4711608886719,289.77838134765625,295.1814270019531,295.0909729003906,284.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747658041305,2.913201013754474e-09,0.0009747628937475,-0.006683946121484,0.0,0.0,0.0,-0.0062570227310061,60.0,7.652939319610596,-0.0,-6.478254022113107e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0996398925781,0.0,0.0,9.151780977845192e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892639160156,0.0,0.0,9.637328912504016e-05,299.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189270019531,0.0,0.0,7.118090434232727e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09014892578125,0.0,0.0,9.637285984354094e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.0004571440513245,287.1148986816406,294.1499938964844,294.45623779296875,289.810791015625,295.16900634765625,295.03106689453125,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751599282026,2.9595703665563633e-09,0.0009751569596119,-0.0068054492585361,0.0,0.0,0.0,-0.0062799975275993,60.0,7.739438533782959,-0.0,-6.483526959755181e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0996398925781,0.0,0.0,9.151780977845192e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892639160156,0.0,0.0,9.637328912504016e-05,299.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189270019531,0.0,0.0,7.118090434232727e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09014892578125,0.0,0.0,9.637285984354094e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.0004571440513245,287.1148986816406,294.1499938964844,294.45623779296875,289.810791015625,295.16900634765625,295.03106689453125,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751599282026,2.9595703665563633e-09,0.0009751569596119,-0.0068054492585361,0.0,0.0,0.0,-0.0062799975275993,60.0,7.739438533782959,-0.0,-6.483526959755181e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824584960937,0.0,0.0,9.155856969300658e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,9.641620272304864e-05,299.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,7.121259841369465e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,9.64157734415494e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,0.0004573477199301,287.0902404785156,294.1499938964844,294.4402770996094,289.8427429199219,295.1565246582031,294.973876953125,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755935170687,3.010284022053611e-09,0.000975590548478,-0.0069383336231112,0.0,0.0,0.0,-0.0063051381148397,60.0,7.818574905395508,-0.0,-6.489295145684082e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824584960937,0.0,0.0,9.155856969300658e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,9.641620272304864e-05,299.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,7.121259841369465e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,9.64157734415494e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,0.0004573477199301,287.0902404785156,294.1499938964844,294.4402770996094,289.8427429199219,295.1565246582031,294.973876953125,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755935170687,3.010284022053611e-09,0.000975590548478,-0.0069383336231112,0.0,0.0,0.0,-0.0063051381148397,60.0,7.818574905395508,-0.0,-6.489295145684082e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738830566406,0.0,0.0,9.15905402507633e-05,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,9.644986857892944e-05,299.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09283447265625,0.0,0.0,7.123746763681993e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,9.644944657338785e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,0.0004575074999593,287.07794189453125,294.1499938964844,294.4317932128906,289.8584289550781,295.1502380371094,294.94610595703125,284.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759353124536,3.050091068601546e-09,0.0009759322274476,-0.0070426375605165,0.0,0.0,0.0,-0.0063248788937926,60.0,7.856430530548096,-0.0,-6.493824855624554e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,9.164654329651968e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,9.65088329394348e-05,299.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841369628906,0.0,0.0,7.128101424314082e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560607910156,0.0,0.0,9.650841093389316e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0004577872459776,287.0657043457031,294.1499938964844,294.4230041503906,289.8739624023437,295.1439514160156,294.91851806640625,284.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765311842784,3.119825731090486e-09,0.0009765280410647,-0.0072253621183335,0.0,0.0,0.0,-0.0063594467937946,60.0,7.89412784576416,-0.0,-6.5017637496112e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,9.176215098705144e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422668457031,0.0,0.0,9.663057426223531e-05,299.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709533691406,0.0,0.0,7.13709305273369e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,9.663015225669368e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,0.0004583647823892,287.04718017578125,294.1499938964844,294.408935546875,289.8970642089844,295.1343078613281,294.87646484375,284.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777609957382,3.2638127756001722e-09,0.0009777577361091,-0.0076026460155844,0.0,0.0,0.0,-0.0064308196306228,60.0,7.951743602752685,-0.0,-6.518172313008108e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.0,9.180860070046036e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,9.667948324931784e-05,299.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,7.140705565689132e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,9.667906851973385e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03375244140625,0.0,0.0,0.0004585968272294,287.0413513183594,294.1499938964844,294.404296875,289.9042358398437,295.1312561035156,294.8630676269531,284.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097825541161,3.321668495814833e-09,0.0009782521519809,-0.0077542420476675,0.0,0.0,0.0,-0.0064594992436468,60.0,7.970095157623291,-0.0,-6.524771123395112e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,9.203174704452977e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,9.691446030046792e-05,299.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,7.158061634982005e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02203369140625,0.0,0.0,9.69140455708839e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,0.0004597115330398,287.0171203613281,294.1499938964844,294.3838806152344,289.93341064453125,295.118408203125,294.8065795898437,284.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806331945583,3.599624598393802e-09,0.0009806297020986,-0.0084825446829199,0.0,0.0,0.0,-0.0065972977317869,60.0,8.047167778015137,-0.0,-6.556519593914345e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,9.203174704452977e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,9.691446030046792e-05,299.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,7.158061634982005e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02203369140625,0.0,0.0,9.69140455708839e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,0.0004597115330398,287.0171203613281,294.1499938964844,294.3838806152344,289.93341064453125,295.118408203125,294.8065795898437,284.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806331945583,3.599624598393802e-09,0.0009806297020986,-0.0084825446829199,0.0,0.0,0.0,-0.0065972977317869,60.0,8.047167778015137,-0.0,-6.556519593914345e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,9.225975372828545e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,9.715455962577836e-05,299.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,7.175795326475054e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,9.715415217215197e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,0.0004608505696523,286.9930419921875,294.1499938964844,294.36163330078125,289.96124267578125,295.1053771972656,294.7496337890625,284.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830619674175,3.883642296642621e-09,0.0009830581257119,-0.0092267179861664,0.0,0.0,0.0,-0.0067380969412624,60.0,8.122577667236328,-0.0,-6.589040424387349e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,9.225975372828545e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,9.715455962577836e-05,299.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321350097656,0.0,0.0,7.175795326475054e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,9.715415217215197e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,0.0004608505696523,286.9930419921875,294.1499938964844,294.36163330078125,289.96124267578125,295.1053771972656,294.7496337890625,284.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830619674175,3.883642296642621e-09,0.0009830581257119,-0.0092267179861664,0.0,0.0,0.0,-0.0067380969412624,60.0,8.122577667236328,-0.0,-6.589040424387349e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9968566894531,0.0,0.0,9.247186972061172e-05,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,9.737792424857616e-05,299.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,7.192292832769454e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880676269531,0.0,0.0,9.737751679494976e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98297119140625,0.0,0.0,0.0004619101819116,286.96905517578125,294.1499938964844,294.3373107910156,289.98748779296875,295.0921325683594,294.6926574707031,284.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853229857981,4.147857168845803e-09,0.0009853187948465,-0.0099189886823296,0.0,0.0,0.0,-0.0068690865300595,60.0,8.195588111877441,-0.0,-6.619365677806854e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9968566894531,0.0,0.0,9.247186972061172e-05,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,9.737792424857616e-05,299.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,7.192292832769454e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880676269531,0.0,0.0,9.737751679494976e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98297119140625,0.0,0.0,0.0004619101819116,286.96905517578125,294.1499938964844,294.3373107910156,289.98748779296875,295.0921325683594,294.6926574707031,284.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853229857981,4.147857168845803e-09,0.0009853187948465,-0.0099189886823296,0.0,0.0,0.0,-0.0068690865300595,60.0,8.195588111877441,-0.0,-6.619365677806854e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883117675781,0.0,0.0,9.255365876015276e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,9.746404975885524e-05,299.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,7.198654202511534e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795837402344,0.0,0.0,9.746364958118647e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745178222656,0.0,0.0,0.0004623187705874,286.9571228027344,294.1499938964844,294.3243408203125,289.9999694824219,295.08544921875,294.6646728515625,284.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986193306744,4.249730789496198e-09,0.0009861889993771,-0.0101859057322144,0.0,0.0,0.0,-0.0069195851683616,60.0,8.229439735412598,-0.0,-6.631076843177652e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,9.261522791348398e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97027587890625,0.0,0.0,9.752887854119764e-05,299.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,7.203442510217428e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,9.752847836352883e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.966064453125,0.0,0.0,0.0004626263398677,286.9452514648437,294.1499938964844,294.31072998046875,290.0119934082031,295.07867431640625,294.6372375488281,284.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868491906672,4.32640501202286e-09,0.0009868448833003,-0.0103867966681718,0.0,0.0,0.0,-0.0069575966335833,60.0,8.261161804199219,-0.0,-6.639897520699378e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,9.266522101825105e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,9.758152009453624e-05,299.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,7.207330781966448e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,9.758112719282508e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,0.0004628761671483,286.921630859375,294.1499938964844,294.2817077636719,290.03448486328125,295.0649108886719,294.5848083496094,284.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873816743493,4.3886321243746815e-09,0.000987377250567,-0.0105498349294066,0.0,0.0,0.0,-0.0069884471595287,60.0,8.316420555114746,-0.0,-6.647061212561314e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,9.266522101825105e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,9.758152009453624e-05,299.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,7.207330781966448e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,9.758112719282508e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,0.0004628761671483,286.921630859375,294.1499938964844,294.2817077636719,290.03448486328125,295.0649108886719,294.5848083496094,284.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873816743493,4.3886321243746815e-09,0.000987377250567,-0.0105498349294066,0.0,0.0,0.0,-0.0069884471595287,60.0,8.316420555114746,-0.0,-6.647061212561314e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,9.262667299481107e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,9.75409202510491e-05,299.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,7.204331632237881e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93731689453125,0.0,0.0,9.754052734933794e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0004626836744137,286.898193359375,294.1499938964844,294.25,290.0548095703125,295.0508728027344,294.53546142578125,284.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340543480196857e-09,0.0009869672358036,-0.0104238390922546,0.0,0.0,0.0,-0.0069646136835217,60.0,8.361665725708008,-0.0,-6.64152466356427e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94580078125,0.0,0.0,9.262667299481107e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,9.75409202510491e-05,299.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,7.204331632237881e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93731689453125,0.0,0.0,9.754052734933794e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0004626836744137,286.898193359375,294.1499938964844,294.25,290.0548095703125,295.0508728027344,294.53546142578125,284.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340543480196857e-09,0.0009869672358036,-0.0104238390922546,0.0,0.0,0.0,-0.0069646136835217,60.0,8.361665725708008,-0.0,-6.64152466356427e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289245605469,0.0,0.0,9.249877621186896e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197692871094,0.0,0.0,9.740622772369534e-05,299.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,7.19438394298777e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,9.74058420979418e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,0.000462044874439,286.8750305175781,294.1499938964844,294.2109375,290.0738525390625,295.0364074707031,294.4897766113281,284.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856080869212,4.181128332447771e-09,0.0009856038959696,-0.0100061614066362,0.0,0.0,0.0,-0.006885583512485,60.0,8.394997596740723,-0.0,-6.62318910826798e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289245605469,0.0,0.0,9.249877621186896e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197692871094,0.0,0.0,9.740622772369534e-05,299.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,7.19438394298777e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,9.74058420979418e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,0.000462044874439,286.8750305175781,294.1499938964844,294.2109375,290.0738525390625,295.0364074707031,294.4897766113281,284.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856080869212,4.181128332447771e-09,0.0009856038959696,-0.0100061614066362,0.0,0.0,0.0,-0.006885583512485,60.0,8.394997596740723,-0.0,-6.62318910826798e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,9.23142215469852e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031066894531,0.0,0.0,9.721187234390528e-05,299.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92901611328125,0.0,0.0,7.180028478614986e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,9.721149399410932e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,0.0004611230688169,286.8520812988281,294.1499938964844,294.1605224609375,290.0926513671875,295.0213623046875,294.4463195800781,284.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836411336436,3.951124760703806e-09,0.0009836371755227,-0.0094035286456346,0.0,0.0,0.0,-0.0067715612240135,60.0,8.420233726501465,-0.0,-6.596778945322512e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91217041015625,0.0,0.0,9.23142215469852e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031066894531,0.0,0.0,9.721187234390528e-05,299.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92901611328125,0.0,0.0,7.180028478614986e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,9.721149399410932e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,0.0004611230688169,286.8520812988281,294.1499938964844,294.1605224609375,290.0926513671875,295.0213623046875,294.4463195800781,284.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836411336436,3.951124760703806e-09,0.0009836371755227,-0.0094035286456346,0.0,0.0,0.0,-0.0067715612240135,60.0,8.420233726501465,-0.0,-6.596778945322512e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90380859375,0.0,0.0,9.220596257364376e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,9.709787264000624e-05,299.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,7.171608740463853e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,9.70974942902103e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,0.0004605823487509,286.8406982421875,294.1499938964844,294.1312866210937,290.1018371582031,295.0136108398437,294.4251403808594,284.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982486992143,3.816218896446344e-09,0.0009824831504374,-0.0090500582009553,0.0,0.0,0.0,-0.0067046801559627,60.0,8.430506706237793,-0.0,-6.581312561593222e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954772949219,0.0,0.0,9.209047857439144e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88653564453125,0.0,0.0,9.697625500848515e-05,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,7.162625843193382e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872985839844,0.0,0.0,9.697588393464684e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,0.0004600055108312,286.82940673828125,294.1499938964844,294.0995178222656,290.11090087890625,295.00567626953125,294.4042053222656,284.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812562493607,3.6723024621210235e-09,0.0009812525240704,-0.0086729731410741,0.0,0.0,0.0,-0.0066333347931504,60.0,8.439374923706055,-0.0,-6.564833654465474e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815612792969,0.0,0.0,9.18943842407316e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,9.676975605543704e-05,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,7.147373980842531e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,9.67693849815987e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687744140625,0.0,0.0,0.000459026050521,286.810546875,294.1499938964844,294.04071044921875,290.12567138671875,294.99176025390625,294.3693542480469,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791664779186,3.427940375999583e-09,0.0009791629854589,-0.0080326963216066,0.0,0.0,0.0,-0.0065121939405798,60.0,8.45187759399414,-0.0,-6.536900087894537e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
