time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137280,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87890625,0.0,0.0,9.185833914671092e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,9.673179010860622e-05,299.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,7.144569826778024e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,9.67314190347679e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661499023437,0.0,0.0,0.000458845985122,286.8069763183594,294.1499938964844,294.0287780761719,290.12841796875,294.9890441894531,294.3627014160156,284.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787821909412,3.3830136469958916e-09,0.0009787788148969,-0.0079149790108203,0.0,0.0,0.0,-0.0064899218268692,60.0,8.454042434692383,-0.0,-6.531770679885085e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624572753906,0.0,0.0,9.164531365968288e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537292480469,0.0,0.0,9.650745778344572e-05,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,7.128001016099006e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544921875,0.0,0.0,9.6507093985565e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,0.0004577819490805,286.7847900390625,294.1499938964844,293.9491271972656,290.1449279785156,294.971435546875,294.3212280273437,284.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765109280124,3.117546221176326e-09,0.0009765078430064,-0.0072193895466625,0.0,0.0,0.0,-0.00635831290856,60.0,8.46646785736084,-0.0,-6.501504401512649e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624572753906,0.0,0.0,9.164531365968288e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537292480469,0.0,0.0,9.650745778344572e-05,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,7.128001016099006e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544921875,0.0,0.0,9.6507093985565e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,0.0004577819490805,286.7847900390625,294.1499938964844,293.9491271972656,290.1449279785156,294.971435546875,294.3212280273437,284.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765109280124,3.117546221176326e-09,0.0009765078430064,-0.0072193895466625,0.0,0.0,0.0,-0.00635831290856,60.0,8.46646785736084,-0.0,-6.501504401512649e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.0,9.148990648100153e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,9.634379966882987e-05,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,7.115913467714563e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,9.63434431469068e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336486816406,0.0,0.0,0.0004570057499222,286.76287841796875,294.1499938964844,293.8613586425781,290.16021728515625,294.9526672363281,294.2786865234375,284.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748545708134,2.923870923154936e-09,0.0009748516604304,-0.0067119067534804,0.0,0.0,0.0,-0.0062622996047139,60.0,8.479022026062012,-0.0,-6.479467629105784e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.0,9.148990648100153e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,9.634379966882987e-05,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,7.115913467714563e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,9.63434431469068e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336486816406,0.0,0.0,0.0004570057499222,286.76287841796875,294.1499938964844,293.8613586425781,290.16021728515625,294.9526672363281,294.2786865234375,284.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748545708134,2.923870923154936e-09,0.0009748516604304,-0.0067119067534804,0.0,0.0,0.0,-0.0062622996047139,60.0,8.479022026062012,-0.0,-6.479467629105784e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,9.14020201889798e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,9.625124948797747e-05,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,7.109077705536038e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,9.625089296605438e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,0.0004565668350551,286.7411499023437,294.1499938964844,293.76629638671875,290.1741027832031,294.9326477050781,294.2337951660156,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739173110574,2.814320332333864e-09,0.0009739145170897,-0.0064248517155647,0.0,0.0,0.0,-0.0062079885974526,60.0,8.493301391601562,-0.0,-6.467018920375267e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,9.14020201889798e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,9.625124948797747e-05,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,7.109077705536038e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,9.625089296605438e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,0.0004565668350551,286.7411499023437,294.1499938964844,293.76629638671875,290.1741027832031,294.9326477050781,294.2337951660156,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739173110574,2.814320332333864e-09,0.0009739145170897,-0.0064248517155647,0.0,0.0,0.0,-0.0062079885974526,60.0,8.493301391601562,-0.0,-6.467018920375267e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,9.13826806936413e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,9.623087680665776e-05,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,7.107573037501425e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,9.623052028473468e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,0.0004564702394418,286.7303771972656,294.1499938964844,293.7162780761719,290.18048095703125,294.9221496582031,294.2099609375,284.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737116633914,2.7901914112504755e-09,0.0009737088694237,-0.0063616260886192,0.0,0.0,0.0,-0.0061960304155945,60.0,8.501285552978516,-0.0,-6.46427835704344e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81365966796875,0.0,0.0,9.13740586838685e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80523681640625,0.0,0.0,9.622178913559765e-05,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.829345703125,0.0,0.0,7.106902194209397e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,9.622143988963217e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,0.0004564271948765,286.7196655273437,294.1499938964844,293.6647644042969,290.1864013671875,294.9112854003906,294.1849670410156,284.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736194624565,2.7794200274655623e-09,0.0009736166684888,-0.0063334018923342,0.0,0.0,0.0,-0.0061906902119517,60.0,8.509589195251465,-0.0,-6.463055512995197e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,9.135648724623024e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78924560546875,0.0,0.0,9.620328637538478e-05,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,7.105535769369453e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,9.62029371294193e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,0.0004563395050354,286.6983947753906,294.1499938964844,293.5575866699219,290.1968994140625,294.88818359375,294.13104248046875,284.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734316263347,2.75747802369608e-09,0.0009734288905747,-0.0062759071588516,0.0,0.0,0.0,-0.0061798118986189,60.0,8.524679183959961,-0.0,-6.460564350163622e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,9.135648724623024e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78924560546875,0.0,0.0,9.620328637538478e-05,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,7.105535769369453e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,9.62029371294193e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855834960937,0.0,0.0,0.0004563395050354,286.6983947753906,294.1499938964844,293.5575866699219,290.1968994140625,294.88818359375,294.13104248046875,284.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734316263347,2.75747802369608e-09,0.0009734288905747,-0.0062759071588516,0.0,0.0,0.0,-0.0061798118986189,60.0,8.524679183959961,-0.0,-6.460564350163622e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,9.13326657610014e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,9.617819887353107e-05,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,7.10368258296512e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740478515625,0.0,0.0,9.61778569035232e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696838378906,0.0,0.0,0.0004562205867841,286.67730712890625,294.1499938964844,293.445556640625,290.2054748535156,294.8638916015625,294.0732727050781,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731776081025,2.7277480274534582e-09,0.0009731748723424,-0.0061980048194527,0.0,0.0,0.0,-0.0061650741845369,60.0,8.538426399230957,-0.0,-6.457189982711499e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,9.13326657610014e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,9.617819887353107e-05,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,7.10368258296512e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740478515625,0.0,0.0,9.61778569035232e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696838378906,0.0,0.0,0.0004562205867841,286.67730712890625,294.1499938964844,293.445556640625,290.2054748535156,294.8638916015625,294.0732727050781,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731776081025,2.7277480274534582e-09,0.0009731748723424,-0.0061980048194527,0.0,0.0,0.0,-0.0061650741845369,60.0,8.538426399230957,-0.0,-6.457189982711499e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,9.124229109147564e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,9.608302207197994e-05,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,7.096652552718297e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,9.608268737792967e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0004557692154776,286.6564636230469,294.1499938964844,293.3295288085937,290.2120361328125,294.8378295898437,294.0135498046875,284.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722143877297,2.615097915992237e-09,0.0009722118265926,-0.0059028244577348,0.0,0.0,0.0,-0.0061092297546565,60.0,8.544516563415527,-0.0,-6.444411582151588e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,9.124229109147564e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,9.608302207197994e-05,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,7.096652552718297e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,9.608268737792967e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0004557692154776,286.6564636230469,294.1499938964844,293.3295288085937,290.2120361328125,294.8378295898437,294.0135498046875,284.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722143877297,2.615097915992237e-09,0.0009722118265926,-0.0059028244577348,0.0,0.0,0.0,-0.0061092297546565,60.0,8.544516563415527,-0.0,-6.444411582151588e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,9.110124665312468e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,9.59344833972864e-05,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,7.085681863827631e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74249267578125,0.0,0.0,9.593414870323612e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,0.0004550646990537,286.6358337402344,294.1499938964844,293.2103271484375,290.2165222167969,294.8104248046875,293.9539489746094,284.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707116405479,2.439312751789657e-09,0.0009707092540338,-0.0054422072134912,0.0,0.0,0.0,-0.0060220886953175,60.0,8.543923377990723,-0.0,-6.424496490353705e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,9.110124665312468e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,9.59344833972864e-05,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,7.085681863827631e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74249267578125,0.0,0.0,9.593414870323612e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,0.0004550646990537,286.6358337402344,294.1499938964844,293.2103271484375,290.2165222167969,294.8104248046875,293.9539489746094,284.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707116405479,2.439312751789657e-09,0.0009707092540338,-0.0054422072134912,0.0,0.0,0.0,-0.0060220886953175,60.0,8.543923377990723,-0.0,-6.424496490353705e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,9.10226081032306e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,9.585166844772176e-05,299.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568054199219,0.0,0.0,7.079565693857148e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,9.585134102962912e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,0.0004546719428617,286.6255798339844,294.1499938964844,293.1497497558594,290.2179260253906,294.7961120605469,293.9248046875,284.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698728681541,2.3413144756290194e-09,0.0009698705398477,-0.0051854173652827,0.0,0.0,0.0,-0.0059735029935836,60.0,8.540964126586914,-0.0,-6.413407049876696e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,9.08778383745812e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,9.569922258378938e-05,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,7.068305421853438e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,9.569889516569674e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,0.0004539488290902,286.61541748046875,294.1499938964844,293.0887145996094,290.2188415527344,294.78143310546875,293.8978881835937,284.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683304233476,2.160922774052665e-09,0.0009683282696641,-0.0047127236612141,0.0,0.0,0.0,-0.0058840764686465,60.0,8.534327507019043,-0.0,-6.393020157702267e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,9.060450247488916e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,9.541137842461468e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,7.047045801300555e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,9.541105828247964e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,0.0004525835101958,286.5968933105469,294.1499938964844,292.9754333496094,290.21905517578125,294.7534484863281,293.8551940917969,284.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654182940721,1.8203322182941406e-09,0.0009654164896346,-0.0038202409632503,0.0,0.0,0.0,-0.0057152342051267,60.0,8.5158052444458,-0.0,-6.35461603337717e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,9.058223076863214e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,9.538792801322415e-05,299.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,7.045313395792618e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,9.538760059513152e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,0.0004524722753558,286.59527587890625,294.1499938964844,292.9655456542969,290.218994140625,294.7509460449219,293.8518371582031,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651809814386,1.7925805284590979e-09,0.0009651791770011,-0.0037475200369954,0.0,0.0,0.0,-0.0057014762423932,60.0,8.513983726501465,-0.0,-6.351491776968032e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,9.032261732500046e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.51145266299136e-05,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,7.025120430625975e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.511420648777856e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,0.0004511754959821,286.5754089355469,294.1499938964844,292.8416442871094,290.2170104980469,294.71893310546875,293.8163146972656,284.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624136728234,1.4690747507373203e-09,0.0009624121594242,-0.0028997987974435,0.0,0.0,0.0,-0.005541096907109,60.0,8.488823890686035,-0.0,-6.315129752465509e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,9.032261732500046e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.51145266299136e-05,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,7.025120430625975e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.511420648777856e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919250488281,0.0,0.0,0.0004511754959821,286.5754089355469,294.1499938964844,292.8416442871094,290.2170104980469,294.71893310546875,293.8163146972656,284.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624136728234,1.4690747507373203e-09,0.0009624121594242,-0.0028997987974435,0.0,0.0,0.0,-0.005541096907109,60.0,8.488823890686035,-0.0,-6.315129752465509e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68524169921875,0.0,0.0,9.009685163618995e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775817871094,0.0,0.0,9.487677743891254e-05,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,7.007560634519905e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,9.487646457273512e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,0.0004500478389672,286.5521240234375,294.1499938964844,292.7178039550781,290.2129821777344,294.6864318847656,293.7855224609375,284.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600284392945,1.187773435162853e-09,0.0009600272169336,-0.0021626446396112,0.0,0.0,0.0,-0.0054017468355596,60.0,8.450751304626465,-0.0,-6.283594444767004e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68524169921875,0.0,0.0,9.009685163618995e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775817871094,0.0,0.0,9.487677743891254e-05,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,7.007560634519905e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,9.487646457273512e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,0.0004500478389672,286.5521240234375,294.1499938964844,292.7178039550781,290.2129821777344,294.6864318847656,293.7855224609375,284.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600284392945,1.187773435162853e-09,0.0009600272169336,-0.0021626446396112,0.0,0.0,0.0,-0.0054017468355596,60.0,8.450751304626465,-0.0,-6.283594444767004e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,9.002471779240295e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,9.480081644142048e-05,299.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,7.001950143603608e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,9.480051085120068e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,0.00044968756265,286.5428161621094,294.1499938964844,292.5948486328125,290.2069396972656,294.656982421875,293.7674865722656,284.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139814551919,8.52193704492521e-10,0.000713980582077,-0.0015264496905729,0.0,0.0,0.0,-0.0040130419656634,60.0,7.510353088378906,-0.0,-6.273532449085907e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,9.002471779240295e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,9.480081644142048e-05,299.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,7.001950143603608e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,9.480051085120068e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,0.00044968756265,286.5428161621094,294.1499938964844,292.5948486328125,290.2069396972656,294.656982421875,293.7674865722656,284.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139814551919,8.52193704492521e-10,0.000713980582077,-0.0015264496905729,0.0,0.0,0.0,-0.0040130419656634,60.0,7.510353088378906,-0.0,-6.273532449085907e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,9.002429578686133e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,9.48003653320484e-05,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,7.001916674198583e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,9.48000597418286e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,0.0004496854671742,286.5633239746094,294.1499938964844,292.5339660644531,290.20318603515625,294.620849609375,293.7474060058594,284.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000555275240913,6.926879070334733e-10,0.0005552745424211,-0.00126581301447,0.0,0.0,0.0,-0.0031430874951183,60.0,6.562585353851318,-0.0,-6.273470631867896e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,4.42837699665688e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69256591796875,0.0,0.0,4.6633165766252205e-05,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,3.444306639721617e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69256591796875,0.0,0.0,4.663301297114231e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,0.0002212043909821,286.5756225585937,294.1499938964844,292.4736328125,290.1990051269531,294.5750732421875,293.72412109375,284.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004762661119457,5.94591320624005e-10,0.0004762655298691,-0.0010869248071685,0.0,0.0,0.0,-0.0026820038910955,60.0,6.188470363616943,-0.0,-1.5180200207964845e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,9.038581629283726e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,9.51810652622953e-05,299.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,7.030035339994356e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400817871094,0.0,0.0,9.518075967207552e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,0.0004514913889579,286.6520690917969,294.1499938964844,292.3549194335937,290.1893615722656,294.47802734375,293.6527099609375,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,0.0006544368807226,-7.245048311288471e-11,-0.0006544368225149,-0.0004639633116312,0.0,0.0,0.0,0.0032838901970535,60.0,5.2651543617248535,-0.0,-6.323951851072708e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,9.038581629283726e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,9.51810652622953e-05,299.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,7.030035339994356e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400817871094,0.0,0.0,9.518075967207552e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,0.0004514913889579,286.6520690917969,294.1499938964844,292.3549194335937,290.1893615722656,294.47802734375,293.6527099609375,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,0.0006544368807226,-7.245048311288471e-11,-0.0006544368225149,-0.0004639633116312,0.0,0.0,0.0,0.0032838901970535,60.0,5.2651543617248535,-0.0,-6.323951851072708e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,2.5856417778413743e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,2.72281795332674e-05,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.0,2.011062497331295e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,2.7228092221776024e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,0.0001291568769374,286.6474609375,294.1499938964844,292.23956298828125,290.1781311035156,294.4324645996094,293.6470031738281,284.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002748137339949,3.4389605052531635e-10,0.0002748133847489,-0.0006292952457442,0.0,0.0,0.0,-0.0015480545116588,60.0,4.138061046600342,-0.0,-5.1751700702595835e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,2.5856417778413743e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,2.72281795332674e-05,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.0,2.011062497331295e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,2.7228092221776024e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,0.0001291568769374,286.6474609375,294.1499938964844,292.23956298828125,290.1781311035156,294.4324645996094,293.6470031738281,284.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002748137339949,3.4389605052531635e-10,0.0002748133847489,-0.0006292952457442,0.0,0.0,0.0,-0.0015480545116588,60.0,4.138061046600342,-0.0,-5.1751700702595835e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,2.332375333935488e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,2.4561148165958e-05,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,1.81407667696476e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,2.456106994941365e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498474121094,0.0,0.0,0.0001165058201877,286.67218017578125,294.1499938964844,292.1283569335937,290.16552734375,294.4230651855469,293.6456604003906,284.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001972352329175,2.5947016757399405e-10,0.0001972349709831,-0.0004849165561608,0.0,0.0,0.0,-0.0011188072385266,60.0,3.216148376464844,-0.0,-4.210994219988606e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,2.332375333935488e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,2.4561148165958e-05,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,1.81407667696476e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,2.456106994941365e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498474121094,0.0,0.0,0.0001165058201877,286.67218017578125,294.1499938964844,292.1283569335937,290.16552734375,294.4230651855469,293.6456604003906,284.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001972352329175,2.5947016757399405e-10,0.0001972349709831,-0.0004849165561608,0.0,0.0,0.0,-0.0011188072385266,60.0,3.216148376464844,-0.0,-4.210994219988606e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,1.465734840166988e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,1.543496546219103e-05,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,1.1400204130040947e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,1.5434916349477135e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,7.321576413232833e-05,286.66705322265625,294.1499938964844,292.02215576171875,290.1517944335937,294.4161376953125,293.64569091796875,284.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561905664857,1.9535219275557123e-10,0.0001561903773108,-0.0003573939029593,0.0,0.0,0.0,-0.000879775150679,60.0,2.51891827583313,-0.0,-1.663024384868094e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,1.465734840166988e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75177001953125,0.0,0.0,1.543496546219103e-05,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,1.1400204130040947e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,1.5434916349477135e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,7.321576413232833e-05,286.66705322265625,294.1499938964844,292.02215576171875,290.1517944335937,294.4161376953125,293.64569091796875,284.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561905664857,1.9535219275557123e-10,0.0001561903773108,-0.0003573939029593,0.0,0.0,0.0,-0.000879775150679,60.0,2.51891827583313,-0.0,-1.663024384868094e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593688964844,0.0,0.0,1.2069356671418063e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,1.2709672773780769e-05,299.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,9.387313184561208e-06,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,1.2709631846519189e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,6.028834104654379e-05,286.667724609375,294.1499938964844,291.9711608886719,290.14453125,294.4148864746094,293.64599609375,284.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001286053884541,1.6085237308782752e-10,0.000128605228383,-0.0002942784631159,0.0,0.0,0.0,-0.0007243970176205,60.0,2.239675521850586,-0.0,-1.1276024558526387e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596740722656,0.0,0.0,9.706021046440584e-06,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,1.0220955118711572e-05,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,7.549156634922838e-06,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,1.0220922376902308e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,4.84831070934888e-05,286.66815185546875,294.1499938964844,291.9217529296875,290.1370849609375,294.4141845703125,293.6462097167969,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034257511491,1.2935834348137826e-10,0.0001034256201819,-0.0002366597618674,0.0,0.0,0.0,-0.0005825669504702,60.0,1.9864017963409424,-0.0,-7.292396131397534e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
