time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139620,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,5.8269752116757445e-06,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529602050781,0.0,0.0,6.136114279797766e-06,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,4.532109414867591e-06,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,6.136094725661678e-06,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74786376953125,0.0,0.0,2.910666080424562e-05,286.66864013671875,294.1499938964844,291.82794189453125,290.1217041015625,294.41339111328125,293.646484375,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.208918784977868e-05,7.765772053192066e-11,6.208911509020254e-05,-0.0001420744374627,0.0,0.0,0.0,-0.0003497304860502,60.0,1.550190567970276,-0.0,-2.6282950815748047e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,5.8269752116757445e-06,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529602050781,0.0,0.0,6.136114279797766e-06,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,4.532109414867591e-06,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,6.136094725661678e-06,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74786376953125,0.0,0.0,2.910666080424562e-05,286.66864013671875,294.1499938964844,291.82794189453125,290.1217041015625,294.41339111328125,293.646484375,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.208918784977868e-05,7.765772053192066e-11,6.208911509020254e-05,-0.0001420744374627,0.0,0.0,0.0,-0.0003497304860502,60.0,1.550190567970276,-0.0,-2.6282950815748047e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,3.0790533855906688e-06,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,3.242406592107727e-06,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,2.3948284706420964e-06,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,3.242396360292332e-06,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,1.538035758130718e-05,286.66851806640625,294.1499938964844,291.7415771484375,290.1058654785156,294.4132995605469,293.64654541015625,284.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.280894088675268e-05,4.103559159140957e-11,3.28089008689858e-05,-7.507434202125296e-05,0.0,0.0,0.0,-0.0001848032698035,60.0,1.2055995464324951,-0.0,-7.338751828456225e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,3.0790533855906688e-06,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,3.242406592107727e-06,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,2.3948284706420964e-06,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,3.242396360292332e-06,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,1.538035758130718e-05,286.66851806640625,294.1499938964844,291.7415771484375,290.1058654785156,294.4132995605469,293.64654541015625,284.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.280894088675268e-05,4.103559159140957e-11,3.28089008689858e-05,-7.507434202125296e-05,0.0,0.0,0.0,-0.0001848032698035,60.0,1.2055995464324951,-0.0,-7.338751828456225e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,1.5648890894226497e-06,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,1.647911290092452e-06,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,1.217140720655152e-06,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,1.6479060604979168e-06,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,7.816867764631752e-06,286.6685485839844,294.1499938964844,291.6634826660156,290.0898132324219,294.41326904296875,293.64654541015625,284.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.667487777012866e-05,2.085595064704737e-11,1.667485776124522e-05,-3.815582022070885e-05,0.0,0.0,0.0,-9.392472566105424e-05,60.0,0.978567600250244,-0.0,-1.895635905191373e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,1.5648890894226497e-06,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,1.647911290092452e-06,299.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,1.217140720655152e-06,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,1.6479060604979168e-06,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,7.816867764631752e-06,286.6685485839844,294.1499938964844,291.6634826660156,290.0898132324219,294.41326904296875,293.64654541015625,284.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.667487777012866e-05,2.085595064704737e-11,1.667485776124522e-05,-3.815582022070885e-05,0.0,0.0,0.0,-9.392472566105424e-05,60.0,0.978567600250244,-0.0,-1.895635905191373e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,6.602294320146029e-07,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,6.952566309337271e-07,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,5.135137257639144e-07,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,6.952544140403916e-07,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,3.2979501156660262e-06,286.6685485839844,294.1499938964844,291.5944519042969,290.0738220214844,294.41326904296875,293.64654541015625,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.035325324977748e-06,8.799353606869786e-12,7.03531623003073e-06,-1.609827631909866e-05,0.0,0.0,0.0,-3.9627921069040895e-05,60.0,0.8197022080421448,-0.0,-3.3742520496454764e-12,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,6.602294320146029e-07,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,6.952566309337271e-07,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,5.135137257639144e-07,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,6.952544140403916e-07,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,3.2979501156660262e-06,286.6685485839844,294.1499938964844,291.5944519042969,290.0738220214844,294.41326904296875,293.64654541015625,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.035325324977748e-06,8.799353606869786e-12,7.03531623003073e-06,-1.609827631909866e-05,0.0,0.0,0.0,-3.9627921069040895e-05,60.0,0.8197022080421448,-0.0,-3.3742520496454764e-12,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,2.203189239935455e-07,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,2.320075225270557e-07,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,1.713598294372787e-07,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,2.320067835626105e-07,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,1.1005278111042571e-06,286.6685485839844,294.1499938964844,291.5635986328125,290.0659484863281,294.41326904296875,293.64654541015625,284.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3488266833737725e-06,2.937479469736215e-12,2.348823727515992e-06,-5.373856765800156e-06,0.0,0.0,0.0,-1.3230062904767692e-05,60.0,0.7323765754699707,-0.0,-3.757434359312473e-13,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,1.6870630759058258e-07,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,1.7765668758329417e-07,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,1.3121652386871574e-07,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,1.776561191491055e-07,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,8.427145985479001e-07,286.6685485839844,294.1499938964844,291.53533935546875,290.0581359863281,294.41326904296875,293.64654541015625,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.79860887783434e-06,2.2493682264035364e-12,1.7986066040975857e-06,-4.115000592719298e-06,0.0,0.0,0.0,-1.013088331092149e-05,60.0,0.6926097869873047,-0.0,-2.203182162532555e-13,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,1.4475817877723784e-08,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,1.524380444095641e-08,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,1.1259013277253873e-08,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,1.5243756479321746e-08,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,7.230899257137936e-08,286.6685485839844,294.1499938964844,291.4869079589844,290.0429992675781,294.41326904296875,293.64654541015625,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.542887986261121e-07,1.9299362455371681e-13,1.5428861388500081e-07,-3.530211358793167e-07,0.0,0.0,0.0,-8.690694812685251e-07,60.0,0.602098822593689,-0.0,-1.622086516958588e-15,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,1.4475817877723784e-08,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,1.524380444095641e-08,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,1.1259013277253873e-08,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,1.5243756479321746e-08,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,7.230899257137936e-08,286.6685485839844,294.1499938964844,291.4869079589844,290.0429992675781,294.41326904296875,293.64654541015625,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.542887986261121e-07,1.9299362455371681e-13,1.5428861388500081e-07,-3.530211358793167e-07,0.0,0.0,0.0,-8.690694812685251e-07,60.0,0.602098822593689,-0.0,-1.622086516958588e-15,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,6.0238090071607076e-09,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,6.343390257512738e-09,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,4.6852028923183314e-09,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,6.343370273498294e-09,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,3.0089875480143746e-08,286.6685485839844,294.1499938964844,291.45001220703125,290.028564453125,294.41326904296875,293.64654541015625,284.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.472903635312832e-08,8.079140519567583e-14,6.47289581934274e-08,-1.477596356380673e-07,0.0,0.0,0.0,-3.645109245553613e-07,60.0,0.5484033226966858,-0.0,-2.8088605147687663e-16,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,6.0238090071607076e-09,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,6.343390257512738e-09,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,4.6852028923183314e-09,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,6.343370273498294e-09,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,3.0089875480143746e-08,286.6685485839844,294.1499938964844,291.45001220703125,290.028564453125,294.41326904296875,293.64654541015625,284.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.472903635312832e-08,8.079140519567583e-14,6.47289581934274e-08,-1.477596356380673e-07,0.0,0.0,0.0,-3.645109245553613e-07,60.0,0.5484033226966858,-0.0,-2.8088605147687663e-16,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,2.395963871748563e-09,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,2.523077080596181e-09,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,1.8635346599182867e-09,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,2.5230690869904038e-09,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,1.1968218416313904e-08,286.6685485839844,294.1499938964844,291.4195251464844,290.013671875,294.41326904296875,293.64654541015625,284.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5957181293279064e-08,3.236035503689609e-14,2.595714931885596e-08,-5.91163065166711e-08,0.0,0.0,0.0,-1.461448846384883e-07,60.0,0.5045732259750366,-0.0,-4.4437370042377675e-17,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,2.395963871748563e-09,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,2.523077080596181e-09,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,1.8635346599182867e-09,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,2.5230690869904038e-09,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,1.1968218416313904e-08,286.6685485839844,294.1499938964844,291.4195251464844,290.013671875,294.41326904296875,293.64654541015625,284.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5957181293279064e-08,3.236035503689609e-14,2.595714931885596e-08,-5.91163065166711e-08,0.0,0.0,0.0,-1.461448846384883e-07,60.0,0.5045732259750366,-0.0,-4.4437370042377675e-17,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,9.970178016516231e-10,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,1.049912601303049e-09,299.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,7.754612507682164e-10,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,1.049909270633975e-09,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,4.9802610924132296e-09,286.6685485839844,294.1499938964844,291.3898620605469,289.9969787597656,294.41326904296875,293.64654541015625,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0805464079055582e-08,1.3470834216437916e-14,1.0805450756379288e-08,-2.4606807258464872e-08,0.0,0.0,0.0,-6.084155756980182e-08,60.0,0.4667876660823822,-0.0,-7.694733497350009e-18,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,9.970178016516231e-10,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,1.049912601303049e-09,299.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,7.754612507682164e-10,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,1.049909270633975e-09,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,4.9802610924132296e-09,286.6685485839844,294.1499938964844,291.3898620605469,289.9969787597656,294.41326904296875,293.64654541015625,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0805464079055582e-08,1.3470834216437916e-14,1.0805450756379288e-08,-2.4606807258464872e-08,0.0,0.0,0.0,-6.084155756980182e-08,60.0,0.4667876660823822,-0.0,-7.694733497350009e-18,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,6.09672423657059e-10,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,6.420173837007326e-10,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,4.741914638728413e-10,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,6.42015329788137e-10,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,3.045409924240516e-09,286.6685485839844,294.1499938964844,291.3753356933594,289.988037109375,294.41326904296875,293.64654541015625,284.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.604368163465324e-09,8.234304588823541e-15,6.6043601698595475e-09,-1.5040942713540062e-08,0.0,0.0,0.0,-3.7180143408477306e-08,60.0,0.4493471980094909,-0.0,-2.877271660149353e-18,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,3.6738967423843855e-10,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,3.868808051699091e-10,299.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,2.8574861921093486e-10,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,3.86879583924582e-10,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,1.835169349817533e-09,286.6685485839844,294.1499938964844,291.3609924316406,289.97869873046875,294.41326904296875,293.64654541015625,284.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.980706875239548e-09,4.963323809158713e-15,3.9807019902582405e-09,-9.06512820364469e-09,0.0,0.0,0.0,-2.2409949451684952e-08,60.0,0.4327168762683868,-0.0,-1.0448204137145845e-18,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,1.2689782558084062e-10,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,1.3363013473544072e-10,299.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,9.869868811129834e-11,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,1.3362971840180649e-10,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,6.338746749712242e-10,286.6685485839844,294.1499938964844,291.3329772949219,289.95904541015625,294.41326904296875,293.64654541015625,284.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3752512462161803e-09,1.7152930695623857e-15,1.375249580881643e-09,-3.131450432292126e-09,0.0,0.0,0.0,-7.741618901491165e-09,60.0,0.4011439681053161,-0.0,-1.2465110352927772e-19,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,1.2689782558084062e-10,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,1.3363013473544072e-10,299.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,9.869868811129834e-11,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,1.3362971840180649e-10,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,6.338746749712242e-10,286.6685485839844,294.1499938964844,291.3329772949219,289.95904541015625,294.41326904296875,293.64654541015625,284.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3752512462161803e-09,1.7152930695623857e-15,1.375249580881643e-09,-3.131450432292126e-09,0.0,0.0,0.0,-7.741618901491165e-09,60.0,0.4011439681053161,-0.0,-1.2465110352927772e-19,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.0467390803025065e-12,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.1553247468025786e-12,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,1.591914317380927e-12,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.155318024749109e-12,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,1.0223784492613408e-11,286.6683959960937,294.1499938964844,291.3057861328125,289.93817138671875,294.413330078125,293.64654541015625,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7082431783287397e-11,3.32921766968546e-17,2.708239882354136e-11,-5.7607911496670994e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3696000576019287,-0.0,-3.242744648454322e-23,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.0467390803025065e-12,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.1553247468025786e-12,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,1.591914317380927e-12,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.155318024749109e-12,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,1.0223784492613408e-11,286.6683959960937,294.1499938964844,291.3057861328125,289.93817138671875,294.413330078125,293.64654541015625,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.7082431783287397e-11,3.32921766968546e-17,2.708239882354136e-11,-5.7607911496670994e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3696000576019287,-0.0,-3.242744648454322e-23,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,1.0233695401512533e-12,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,1.0776623734012893e-12,299.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,7.959571586904639e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,1.0776590123745544e-12,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,5.111892246306704e-12,286.6683654785156,294.1499938964844,291.27947998046875,289.916259765625,294.413330078125,293.64654541015625,284.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1372023982214596e-11,1.486013923147631e-17,1.1372009237065047e-11,-2.486012090630041e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3462915420532226,-0.0,-8.106861621135805e-24,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,1.0233695401512533e-12,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,1.0776623734012893e-12,299.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,7.959571586904639e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,1.0776590123745544e-12,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,5.111892246306704e-12,286.6683654785156,294.1499938964844,291.27947998046875,289.916259765625,294.413330078125,293.64654541015625,284.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1372023982214596e-11,1.486013923147631e-17,1.1372009237065047e-11,-2.486012090630041e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3462915420532226,-0.0,-8.106861621135805e-24,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,5.116847700756266e-13,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.38831186700645e-13,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,3.9797857934523173e-13,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,5.388295061872772e-13,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,2.555946123153352e-12,286.6683654785156,294.1499938964844,291.2540588378906,289.8935241699219,294.413330078125,293.64654541015625,284.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.172326538766981e-12,8.303843657835068e-18,6.1723182988304695e-12,-1.2823206906042994e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3240167200565338,-0.0,-2.0267154052839512e-24,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,5.116847700756266e-13,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.38831186700645e-13,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,3.9797857934523173e-13,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,5.388295061872772e-13,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,2.555946123153352e-12,286.6683654785156,294.1499938964844,291.2540588378906,289.8935241699219,294.413330078125,293.64654541015625,284.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.172326538766981e-12,8.303843657835068e-18,6.1723182988304695e-12,-1.2823206906042994e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3240167200565338,-0.0,-2.0267154052839512e-24,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.2416687011719,289.88189697265625,294.413330078125,293.64654541015625,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.6281346850464136e-12,4.407285305312148e-18,3.628130348237724e-12,-5.12327289967085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3124294579029083,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,291.2295227050781,289.8701171875,294.413330078125,293.64654541015625,284.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.3659640265701112e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.300891250371933,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.2059020996094,289.8462219238281,294.413330078125,293.64654541015625,284.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475515997114326e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.2793059349060058,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.2059020996094,289.8462219238281,294.413330078125,293.64654541015625,284.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475515997114326e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.2793059349060058,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.1831970214844,289.822021484375,294.413330078125,293.64654541015625,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.2597654461860657,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.1831970214844,289.822021484375,294.413330078125,293.64654541015625,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.2597654461860657,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.16143798828125,289.7977294921875,294.413330078125,293.64654541015625,284.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.2416236102581024,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.16143798828125,289.7977294921875,294.413330078125,293.64654541015625,284.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.2416236102581024,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.1406555175781,289.7734680175781,294.413330078125,293.64654541015625,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.2249935865402221,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.1406555175781,289.7734680175781,294.413330078125,293.64654541015625,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.2249935865402221,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,291.1306457519531,289.76141357421875,294.413330078125,293.64654541015625,284.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.3659689896537866e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.2172201126813888,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
