time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141960,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.120849609375,289.7494506835937,294.413330078125,293.64654541015625,284.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.2097586840391159,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.10205078125,289.725830078125,294.413330078125,293.64654541015625,284.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.1956701129674911,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.10205078125,289.725830078125,294.413330078125,293.64654541015625,284.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.1956701129674911,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.0842590332031,289.7027893066406,294.413330078125,293.64654541015625,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.6828774701896365e-12,-9.121770394080312e-19,-1.6828764944076813e-12,3.550688389142298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1826698929071426,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.0842590332031,289.7027893066406,294.413330078125,293.64654541015625,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.6828774701896365e-12,-9.121770394080312e-19,-1.6828764944076813e-12,3.550688389142298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1826698929071426,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.0675048828125,289.6805419921875,294.413330078125,293.64654541015625,284.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.170654758810997,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.0675048828125,289.6805419921875,294.413330078125,293.64654541015625,284.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.170654758810997,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.0517578125,289.6592102050781,294.413330078125,293.64654541015625,284.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.1595343947410583,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.0517578125,289.6592102050781,294.413330078125,293.64654541015625,284.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.1595343947410583,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,291.0443115234375,289.6489562988281,294.413330078125,293.64654541015625,284.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.937639146157107e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1543429344892501,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,291.037109375,289.6390075683594,294.413330078125,293.64654541015625,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.9376388876631656e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1493549942970276,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.0235290527344,289.6200866699219,294.413330078125,293.64654541015625,284.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475561492048016e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.139593169093132,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.0235290527344,289.6200866699219,294.413330078125,293.64654541015625,284.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475561492048016e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.139593169093132,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.01104736328125,289.6026611328125,294.413330078125,293.64654541015625,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475559424096485e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.1304330378770828,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,291.01104736328125,289.6026611328125,294.413330078125,293.64654541015625,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475559424096485e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.1304330378770828,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.9996643066406,289.5868530273437,294.413330078125,293.64654541015625,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875980380768e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1219158247113227,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.9996643066406,289.5868530273437,294.413330078125,293.64654541015625,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875980380768e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1219158247113227,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.9894104003906,289.5729064941406,294.413330078125,293.64654541015625,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475561492048016e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.1139925941824913,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.9894104003906,289.5729064941406,294.413330078125,293.64654541015625,284.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475561492048016e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.1139925941824913,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.9847106933594,289.566650390625,294.413330078125,293.64654541015625,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6828774701896365e-12,-9.121767292153017e-19,-1.6828764944076813e-12,3.550688389142298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1102501526474952,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.9803161621094,289.5609130859375,294.413330078125,293.64654541015625,284.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475559424096485e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.1066377684473991,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.9723815917969,289.5511169433594,294.413330078125,293.64654541015625,284.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875980380768e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0997781231999397,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.9723815917969,289.5511169433594,294.413330078125,293.64654541015625,284.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875980380768e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0997781231999397,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.9656066894531,289.5436706542969,294.413330078125,293.64654541015625,284.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.3659691964489397e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0933048874139785,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.9656066894531,289.5436706542969,294.413330078125,293.64654541015625,284.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.3659691964489397e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0933048874139785,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.96002197265625,289.5387268066406,294.413330078125,293.64654541015625,284.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875566790461e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0872603133320808,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.96002197265625,289.5387268066406,294.413330078125,293.64654541015625,284.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875566790461e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0872603133320808,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.9556579589844,289.5364990234375,294.413330078125,293.64654541015625,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475559424096485e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0816225409507751,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.9556579589844,289.5364990234375,294.413330078125,293.64654541015625,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475559424096485e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0816225409507751,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.9539489746094,289.5364685058594,294.413330078125,293.64654541015625,284.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875566790461e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0789562985301017,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.9525146484375,289.53717041015625,294.413330078125,293.64654541015625,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.3659689896537866e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0763688758015632,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.9506225585937,289.5408630371094,294.413330078125,293.64654541015625,284.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475559424096485e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0714396312832832,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.9506225585937,289.5408630371094,294.413330078125,293.64654541015625,284.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475559424096485e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0714396312832832,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.5477905273437,294.413330078125,293.64654541015625,284.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.6281346850464136e-12,4.4072890276249055e-18,3.628130348237724e-12,-5.12327289967085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0668393149971962,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.5477905273437,294.413330078125,293.64654541015625,284.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.6281346850464136e-12,4.4072890276249055e-18,3.628130348237724e-12,-5.12327289967085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0668393149971962,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.55670166015625,294.413330078125,293.64654541015625,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475561492048016e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0625480860471725,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.55670166015625,294.413330078125,293.64654541015625,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475561492048016e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0625480860471725,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.566162109375,294.413330078125,293.64654541015625,284.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475561492048016e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0585465840995311,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.566162109375,294.413330078125,293.64654541015625,284.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475561492048016e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0585465840995311,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.5710754394531,294.413330078125,293.64654541015625,284.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.6828774701896365e-12,-9.121767292153017e-19,-1.6828764944076813e-12,3.550688389142298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0566495098173618,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.5761108398437,294.413330078125,293.64654541015625,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475559424096485e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0548188425600528,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
