time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144420,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.5865478515625,294.413330078125,293.64654541015625,284.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875980380768e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0513391941785812,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.5865478515625,294.413330078125,293.64654541015625,284.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875980380768e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0513391941785812,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.597412109375,294.413330078125,293.64654541015625,284.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475563559999548e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0480946190655231,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.597412109375,294.413330078125,293.64654541015625,284.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475563559999548e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0480946190655231,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6086730957031,294.413330078125,293.64654541015625,284.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747556562795108e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0450678132474422,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6086730957031,294.413330078125,293.64654541015625,284.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747556562795108e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0450678132474422,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6202392578125,294.413330078125,293.64654541015625,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747556562795108e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0422517210245132,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6202392578125,294.413330078125,293.64654541015625,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747556562795108e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0422517210245132,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6261291503906,294.413330078125,293.64654541015625,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747556562795108e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0409485436975955,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.6321105957031,294.413330078125,293.64654541015625,284.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.937632166820689e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0396933853626251,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.6441955566406,294.413330078125,293.64654541015625,284.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.937635010254044e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0372759811580181,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.6441955566406,294.413330078125,293.64654541015625,284.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.937635010254044e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0372759811580181,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6565246582031,294.413330078125,293.64654541015625,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.6281346850464136e-12,4.4072890276249055e-18,3.628130348237724e-12,-5.12327289967085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0350634343922138,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6565246582031,294.413330078125,293.64654541015625,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.6281346850464136e-12,4.4072890276249055e-18,3.628130348237724e-12,-5.12327289967085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0350634343922138,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.66900634765625,294.413330078125,293.64654541015625,284.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788876393971073e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0329847857356071,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.66900634765625,294.413330078125,293.64654541015625,284.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788876393971073e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0329847857356071,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6815795898437,294.413330078125,293.64654541015625,284.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747556769590261e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0310647748410701,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6815795898437,294.413330078125,293.64654541015625,284.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747556769590261e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0310647748410701,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6878967285156,294.413330078125,293.64654541015625,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6281346850464136e-12,4.407289441215211e-18,3.628130348237724e-12,-5.12327289967085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0301777720451354,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.6942443847656,294.413330078125,293.64654541015625,284.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875980380768e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0293244197964668,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7069091796875,294.413330078125,293.64654541015625,284.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.3659687828586334e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.027673915028572,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7069091796875,294.413330078125,293.64654541015625,284.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.3659687828586334e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.027673915028572,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7195739746094,294.413330078125,293.64654541015625,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788872671658317e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0261973794549703,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7195739746094,294.413330078125,293.64654541015625,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788872671658317e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0261973794549703,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.732177734375,294.413330078125,293.64654541015625,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475532540726577e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0247661843895912,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.732177734375,294.413330078125,293.64654541015625,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475532540726577e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0247661843895912,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,5.116847700756266e-13,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.38831186700645e-13,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,3.9797857934523173e-13,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,5.388295061872772e-13,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,2.555946123153352e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7446594238281,294.413330078125,293.64654541015625,284.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.79419185671742e-12,3.2464569465900644e-19,-1.7941921819780717e-12,1.8773512204441761e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0234344899654388,-0.0,-2.0267154052839512e-24,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,5.116847700756266e-13,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,5.38831186700645e-13,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,3.9797857934523173e-13,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,5.388295061872772e-13,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,2.555946123153352e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7446594238281,294.413330078125,293.64654541015625,284.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,1.79419185671742e-12,3.2464569465900644e-19,-1.7941921819780717e-12,1.8773512204441761e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0234344899654388,-0.0,-2.0267154052839512e-24,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7508544921875,294.413330078125,293.64654541015625,284.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.3659673352925614e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0228426810353994,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.75701904296875,294.413330078125,293.64654541015625,284.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.6281346850464136e-12,4.407285305312148e-18,3.628130348237724e-12,-5.12327289967085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0222388710826635,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7691650390625,294.413330078125,293.64654541015625,284.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.9376621521178936e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0210241805762052,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7691650390625,294.413330078125,293.64654541015625,284.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.9376621521178936e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0210241805762052,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.78106689453125,294.413330078125,293.64654541015625,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475528404823514e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0198936443775892,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.78106689453125,294.413330078125,293.64654541015625,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475528404823514e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0198936443775892,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.792724609375,294.413330078125,293.64654541015625,284.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475540812532702e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0187806375324726,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.792724609375,294.413330078125,293.64654541015625,284.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475540812532702e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0187806375324726,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8040466308594,294.413330078125,293.64654541015625,284.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475540812532702e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0177241899073123,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8040466308594,294.413330078125,293.64654541015625,284.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475540812532702e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0177241899073123,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.8095703125,294.413330078125,293.64654541015625,284.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0282858549023888e-12,1.129140827213979e-18,1.0282847707002165e-12,8.951843172982925e-13,0.0,0.0,0.0,0.0,60.0,0.017225332558155,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.8149719238281,294.413330078125,293.64654541015625,284.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0282858549023888e-12,1.1291405170212493e-18,1.0282847707002165e-12,8.951843172982925e-13,0.0,0.0,0.0,0.0,60.0,0.0167371090501546,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
