time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146820,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.8255310058594,294.413330078125,293.64654541015625,284.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.937656723745124e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0157851092517375,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.8255310058594,294.413330078125,293.64654541015625,284.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.937656723745124e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0157851092517375,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.8356018066406,294.413330078125,293.64654541015625,284.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.93764871043294e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0148860551416873,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.8356018066406,294.413330078125,293.64654541015625,284.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.93764871043294e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0148860551416873,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.84521484375,294.413330078125,293.64654541015625,284.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747553667662964e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0140661308541893,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.84521484375,294.413330078125,293.64654541015625,284.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747553667662964e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0140661308541893,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.854248046875,294.413330078125,293.64654541015625,284.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747553667662964e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.013256068341434,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.854248046875,294.413330078125,293.64654541015625,284.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747553667662964e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.013256068341434,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.85858154296875,294.413330078125,293.64654541015625,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788873498838929e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0128761027008295,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,-2.694147530936386e-13,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.8627319335937,294.413330078125,293.64654541015625,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788873498838929e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0125041101127862,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8705749511719,294.413330078125,293.64654541015625,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747553874458117e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0117802349850535,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8705749511719,294.413330078125,293.64654541015625,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747553874458117e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0117802349850535,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.87774658203125,294.413330078125,293.64654541015625,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475547016387297e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0110977673903107,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.87774658203125,294.413330078125,293.64654541015625,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475547016387297e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0110977673903107,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.8829650878906,294.413330078125,293.64654541015625,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.93764509151776e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0104412324726581,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.8829650878906,294.413330078125,293.64654541015625,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.93764509151776e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0104412324726581,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.88507080078125,294.413330078125,293.64654541015625,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365968162473174e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0098367678001523,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.88507080078125,294.413330078125,293.64654541015625,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365968162473174e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0098367678001523,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8850402832031,294.413330078125,293.64654541015625,284.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.6281346850464136e-12,4.407287786853986e-18,3.628130348237724e-12,-5.12327289967085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095485430210828,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8843078613281,294.413330078125,293.64654541015625,284.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.6281346850464136e-12,4.40728737326368e-18,3.628130348237724e-12,-5.12327289967085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0092575913295149,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8808288574219,294.413330078125,293.64654541015625,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747555322024189e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.008688336238265,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8808288574219,294.413330078125,293.64654541015625,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747555322024189e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.008688336238265,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8778076171875,294.413330078125,293.64654541015625,284.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747555115229036e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0084054041653871,-0.0,-1.2270249696320891e-34,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.8749084472656,294.413330078125,293.64654541015625,284.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365968162473174e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0081831272691488,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8667297363281,294.413330078125,293.64654541015625,284.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475555288193422e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0076851369813084,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8667297363281,294.413330078125,293.64654541015625,284.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475555288193422e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0076851369813084,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.85650634765625,294.413330078125,293.64654541015625,284.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365968576063481e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0072220088914036,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,2.694147530936386e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.85650634765625,294.413330078125,293.64654541015625,284.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365968576063481e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0072220088914036,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.8507080078125,294.413330078125,293.64654541015625,284.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.6281346850464136e-12,4.40728737326368e-18,3.628130348237724e-12,-5.12327289967085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0070182406343519,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.844482421875,294.413330078125,293.64654541015625,284.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6281346850464136e-12,4.407287786853986e-18,3.628130348237724e-12,-5.12327289967085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068090022541582,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.830810546875,294.413330078125,293.64654541015625,284.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475547016387297e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0063972040079534,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.830810546875,294.413330078125,293.64654541015625,284.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475547016387297e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0063972040079534,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.81573486328125,294.413330078125,293.64654541015625,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365967748882868e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0060161384753882,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.81573486328125,294.413330078125,293.64654541015625,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365967748882868e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0060161384753882,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7994689941406,294.413330078125,293.64654541015625,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365968162473174e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0056610098108649,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7994689941406,294.413330078125,293.64654541015625,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365968162473174e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0056610098108649,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.7822265625,294.413330078125,293.64654541015625,284.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475547016387297e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0053293611854314,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.7822265625,294.413330078125,293.64654541015625,284.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475547016387297e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0053293611854314,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.7732849121094,294.413330078125,293.64654541015625,284.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475547016387297e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0051761786453425,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,-2.694147530936386e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7641906738281,294.413330078125,293.64654541015625,284.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.7888743260195416e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050274580717086,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
