time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149220,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.74560546875,294.413330078125,293.64654541015625,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475544948435765e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0047361189499497,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.74560546875,294.413330078125,293.64654541015625,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475544948435765e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0047361189499497,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7335205078125,294.413330078125,293.64654541015625,284.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365967748882868e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0045636645518243,-0.0,-5.0665691112706135e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.7266845703125,294.413330078125,293.64654541015625,284.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365967748882868e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.004466671962291,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.7076110839844,294.413330078125,293.64654541015625,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747555322024189e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0042170006781816,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.7076110839844,294.413330078125,293.64654541015625,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747555322024189e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0042170006781816,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.6886291503906,294.413330078125,293.64654541015625,284.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.9376412141086384e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0039916224777698,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.6886291503906,294.413330078125,293.64654541015625,284.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.9376412141086384e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0039916224777698,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6792297363281,294.413330078125,293.64654541015625,284.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475557356144954e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0039192656986415,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,-2.694147530936386e-13,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.6699523925781,294.413330078125,293.64654541015625,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875153200154e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038153256755322,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6517639160156,294.413330078125,293.64654541015625,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747555322024189e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0035971144679933,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6517639160156,294.413330078125,293.64654541015625,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747555322024189e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0035971144679933,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.63433837890625,294.413330078125,293.64654541015625,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.937641731096521e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033849345054477,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.63433837890625,294.413330078125,293.64654541015625,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.937641731096521e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0033849345054477,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.6178283691406,294.413330078125,293.64654541015625,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365968162473174e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0032104940619319,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.6178283691406,294.413330078125,293.64654541015625,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365968162473174e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0032104940619319,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6025085449219,294.413330078125,293.64654541015625,284.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747555322024189e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0030128315556794,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.6025085449219,294.413330078125,293.64654541015625,284.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747555322024189e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0030128315556794,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,-2.558423850378133e-13,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,-2.694155933503225e-13,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,-1.9898928967261597e-13,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,-2.694147530936386e-13,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,-1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.5953369140625,294.413330078125,293.64654541015625,284.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.683791986730522e-12,3.788875153200154e-18,3.6837880836027015e-12,-3.441796327108282e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029225554317235,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.58856201171875,294.413330078125,293.64654541015625,284.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365967955678021e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0028332592919468,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.5762023925781,294.413330078125,293.64654541015625,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747555115229036e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0026598728727549,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.5762023925781,294.413330078125,293.64654541015625,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.747555115229036e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0026598728727549,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.56842041015625,294.413330078125,293.64654541015625,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365967748882868e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0025523437652736,-0.0,-5.066903884117267e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.5656433105469,294.413330078125,293.64654541015625,284.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.365967748882868e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0025105339009314,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.5571594238281,294.413330078125,293.64654541015625,284.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.3659675420877146e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0023557003587484,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.5571594238281,294.413330078125,293.64654541015625,284.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-9.169714683746057e-13,2.3659675420877146e-18,9.16969083129826e-13,-2.4677690446672784e-12,0.0,0.0,0.0,0.0,60.0,0.0023557003587484,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.5509033203125,294.413330078125,293.64654541015625,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475549084338828e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0022118408232927,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.5509033203125,294.413330078125,293.64654541015625,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475549084338828e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0022118408232927,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.5486755371094,294.413330078125,293.64654541015625,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475549084338828e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0021462764125317,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0,286.6683654785156,294.1499938964844,290.95001220703125,289.547119140625,294.413330078125,293.64654541015625,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.726286616384971e-13,1.7475549084338828e-18,9.726269269150212e-13,-7.86292309474385e-13,0.0,0.0,0.0,0.0,60.0,0.0020822258666157,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.5459899902344,294.413330078125,293.64654541015625,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.937644057541994e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0019543259404599,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,2.558423850378133e-13,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,2.694155933503225e-13,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,1.9898928967261597e-13,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,2.694147530936386e-13,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,1.277973061576676e-12,286.6683654785156,294.1499938964844,290.95001220703125,289.5459899902344,294.413330078125,293.64654541015625,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.7385346634535281e-12,-2.937644057541994e-19,-1.7385343381928764e-12,1.86921181657973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0019543259404599,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,1.1413129330506422e-09,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,1.201863053523766e-09,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,8.876911983257681e-10,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,1.20185916774318e-09,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,5.7010378640143244e-09,286.6683654785156,294.1499938964844,290.95001220703125,289.5477905273437,294.413330078125,293.64654541015625,284.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165284779541707e-08,1.5215764439429142e-14,1.2165269680508572e-08,-2.7834408555804657e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.00185139675159,-0.0,-1.0083172848343797e-17,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,1.1413129330506422e-09,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,1.201863053523766e-09,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,8.876911983257681e-10,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,1.20185916774318e-09,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,5.7010378640143244e-09,286.6683654785156,294.1499938964844,290.95001220703125,289.5477905273437,294.413330078125,293.64654541015625,284.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165284779541707e-08,1.5215764439429142e-14,1.2165269680508572e-08,-2.7834408555804657e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.00185139675159,-0.0,-1.0083172848343797e-17,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,5.4563503937288273e-08,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,5.7458265700915945e-08,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,4.243844387019635e-08,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,5.7458084512518326e-08,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,2.725533079228626e-07,286.6660461425781,294.1499938964844,290.9432067871094,289.54803466796875,294.41424560546875,293.6462707519531,284.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.814570158690913e-07,7.272418344611564e-13,5.814563337480649e-07,-1.3304724006957258e-06,0.0,0.0,0.0,-3.275185008533299e-06,60.0,-0.0011380615178495,-0.0,-2.30458267893403e-14,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,5.4563503937288273e-08,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,5.7458265700915945e-08,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,4.243844387019635e-08,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,5.7458084512518326e-08,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,2.725533079228626e-07,286.6660461425781,294.1499938964844,290.9432067871094,289.54803466796875,294.41424560546875,293.6462707519531,284.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.814570158690913e-07,7.272418344611564e-13,5.814563337480649e-07,-1.3304724006957258e-06,0.0,0.0,0.0,-3.275185008533299e-06,60.0,-0.0011380615178495,-0.0,-2.30458267893403e-14,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,1.921509351632267e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,2.0234513442574098e-07,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77593994140625,0.0,0.0,1.494512957833649e-07,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,2.023444807264241e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,9.598242058928008e-07,286.6660461425781,294.1499938964844,290.92340087890625,289.5423889160156,294.41424560546875,293.6462707519531,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.047388306891662e-06,2.5607946752687068e-12,2.0473855784075567e-06,-4.684944542532321e-06,0.0,0.0,0.0,-1.1532363714650272e-05,60.0,0.0099216783419251,-0.0,-2.858069412647185e-13,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,1.921509351632267e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,2.0234513442574098e-07,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77593994140625,0.0,0.0,1.494512957833649e-07,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,2.023444807264241e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,9.598242058928008e-07,286.6660461425781,294.1499938964844,290.92340087890625,289.5423889160156,294.41424560546875,293.6462707519531,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.047388306891662e-06,2.5607946752687068e-12,2.0473855784075567e-06,-4.684944542532321e-06,0.0,0.0,0.0,-1.1532363714650272e-05,60.0,0.0099216783419251,-0.0,-2.858069412647185e-13,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,3.309259852812829e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,3.4848261520892265e-07,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77593994140625,0.0,0.0,2.573878532530216e-07,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,3.484815067622549e-07,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,1.6530275388504378e-06,286.6660461425781,294.1499938964844,290.9089050292969,289.5374755859375,294.41424560546875,293.6462707519531,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5306106838106643e-06,4.414787979634127e-12,3.530606363710831e-06,-8.07594733487349e-06,0.0,0.0,0.0,-1.988622534554452e-05,60.0,0.01741324365139,-0.0,-8.47714314109599e-13,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,6.097143909755687e-07,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,6.420615932256624e-07,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77593994140625,0.0,0.0,4.742240946598031e-07,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,6.420595468625834e-07,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,3.045619450858794e-06,286.6660461425781,294.1499938964844,290.8914794921875,289.5311889648437,294.4142150878906,293.6462707519531,284.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.500617018900812e-06,8.129651465904608e-12,6.500609288195847e-06,-1.4872413885314018e-05,0.0,0.0,0.0,-3.661551454570144e-05,60.0,0.0312167461961507,-0.0,-2.877667722167576e-12,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
