time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151620,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,1.881935190795048e-06,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,1.9817775864794385e-06,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,1.463732928641548e-06,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,1.981771220016526e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,9.400562703376636e-06,286.6662902832031,294.1499938964844,290.848388671875,289.5147705078125,294.41375732421875,293.6463317871094,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0052211766596884e-05,2.5080370072427804e-11,2.005218811973464e-05,-4.588456067722291e-05,0.0,0.0,0.0,-0.0001129484298871,60.0,0.1005854979157447,-0.0,-2.7415557671273127e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,1.881935190795048e-06,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,1.9817775864794385e-06,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,1.463732928641548e-06,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,1.981771220016526e-06,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,9.400562703376636e-06,286.6662902832031,294.1499938964844,290.848388671875,289.5147705078125,294.41375732421875,293.6463317871094,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0052211766596884e-05,2.5080370072427804e-11,2.005218811973464e-05,-4.588456067722291e-05,0.0,0.0,0.0,-0.0001129484298871,60.0,0.1005854979157447,-0.0,-2.7415557671273127e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,3.315774392831372e-06,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,3.491686356937862e-06,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763977050781,0.0,0.0,2.5789454412006307e-06,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,3.4916752156277653e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465209960937,0.0,0.0,1.656281528994441e-05,286.66668701171875,294.1499938964844,290.80645751953125,289.49810791015625,294.4130249023437,293.6463623046875,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5330038372194394e-05,4.4189124581706096e-11,3.532999471644871e-05,-8.084403089014813e-05,0.0,0.0,0.0,-0.0001990040764212,60.0,0.1861259490251541,-0.0,-8.510551985363435e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,3.851485416817013e-06,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7517395019531,0.0,0.0,4.055818408232881e-06,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,2.995611112055485e-06,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,4.055805220559705e-06,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,1.923877607623581e-05,286.6668395996094,294.1499938964844,290.79498291015625,289.49346923828125,294.4126892089844,293.6463928222656,284.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.10381326219067e-05,5.132853517220149e-11,4.10380816902034e-05,-9.390557534061372e-05,0.0,0.0,0.0,-0.0002311561402166,60.0,0.2172608077526092,-0.0,-1.1482706452348167e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,6.454598860727856e-06,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,6.797034984629136e-06,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772521972656,0.0,0.0,5.020262960897526e-06,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,6.797013156756293e-06,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,3.2241739972960204e-05,286.6678161621094,294.1499938964844,290.7322082519531,289.46759033203125,294.4106750488281,293.6463317871094,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.877473060740158e-05,8.602014239800225e-11,6.877464329591021e-05,-0.0001573738700244,0.0,0.0,0.0,-0.0003873885434586,60.0,0.3706110119819641,-0.0,-3.224974454152374e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,6.454598860727856e-06,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,6.797034984629136e-06,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772521972656,0.0,0.0,5.020262960897526e-06,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,6.797013156756293e-06,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,3.2241739972960204e-05,286.6678161621094,294.1499938964844,290.7322082519531,289.46759033203125,294.4106750488281,293.6463317871094,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.877473060740158e-05,8.602014239800225e-11,6.877464329591021e-05,-0.0001573738700244,0.0,0.0,0.0,-0.0003873885434586,60.0,0.3706110119819641,-0.0,-3.224974454152374e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,1.0091499461850615e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,1.0626884431985673e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77862548828125,0.0,0.0,7.848973837099038e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,1.0626850780681709e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,5.040863106842153e-05,286.6693420410156,294.1499938964844,290.6609191894531,289.4374694824219,294.40655517578125,293.645263671875,284.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075265827239,1.3448914204516882e-10,0.0001075264517567,-0.0002460477699059,0.0,0.0,0.0,-0.000605666777119,60.0,0.5828604102134705,-0.0,-7.88313858635092e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,1.0091499461850615e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,1.0626884431985673e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77862548828125,0.0,0.0,7.848973837099038e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,1.0626850780681709e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,5.040863106842153e-05,286.6693420410156,294.1499938964844,290.6609191894531,289.4374694824219,294.40655517578125,293.645263671875,284.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075265827239,1.3448914204516882e-10,0.0001075264517567,-0.0002460477699059,0.0,0.0,0.0,-0.000605666777119,60.0,0.5828604102134705,-0.0,-7.88313858635092e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,1.1838790669571608e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,1.2466874068195466e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795715332031,0.0,0.0,9.20798356673913e-06,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,1.246683495992329e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496032714844,0.0,0.0,5.913662607781589e-05,286.6702575683594,294.1499938964844,290.62237548828125,289.4208984375,294.4032287597656,293.6436767578125,284.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001261447032447,1.5777565365304724e-10,0.0001261445431737,-0.000288650393486,0.0,0.0,0.0,-0.0007105373078957,60.0,0.7076202630996704,-0.0,-1.084931811057288e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,1.4379746062331831e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557678222656,0.0,0.0,1.5142635675147176e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,1.1184290087840054e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,1.5142587471927982e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,7.182910485425964e-05,286.6708374023437,294.1499938964844,290.58203125,289.4034118652344,294.3982849121094,293.6401672363281,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000153218905325,1.9163880204953188e-10,0.0001532187161501,-0.0003506030188873,0.0,0.0,0.0,-0.0008630387601442,60.0,0.8611560463905334,-0.0,-1.6006271863489019e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,2.555466562625952e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,2.6910418455372564e-05,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,1.987592622754164e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,2.69103329628706e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001276495895581,286.6683654785156,294.1499938964844,290.4964599609375,289.36578369140625,294.3734436035156,293.6151123046875,284.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002722895878832,3.4056676923022167e-10,0.0002722892386373,-0.0006230665603652,0.0,0.0,0.0,-0.0015337310032919,60.0,1.4834555387496948,-0.0,-5.055080354310348e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,2.555466562625952e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,2.6910418455372564e-05,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,1.987592622754164e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,2.69103329628706e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001276495895581,286.6683654785156,294.1499938964844,290.4964599609375,289.36578369140625,294.3734436035156,293.6151123046875,284.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002722895878832,3.4056676923022167e-10,0.0002722892386373,-0.0006230665603652,0.0,0.0,0.0,-0.0015337310032919,60.0,1.4834555387496948,-0.0,-5.055080354310348e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.0,0.0,9.003482409752905e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,9.481143933953716e-05,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,7.002735219430178e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,9.4811141025275e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0004497381742112,286.6720886230469,294.1499938964844,290.40509033203125,289.32489013671875,294.3551025390625,293.5864562988281,284.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003046235651709,4.545401277589177e-10,0.0003046230995096,-0.0008903704583644,0.0,0.0,0.0,-0.0017753737047314,60.0,1.9249106645584104,-0.0,-6.274926533933467e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.0,0.0,9.003482409752905e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,9.481143933953716e-05,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,7.002735219430178e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,9.4811141025275e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0004497381742112,286.6720886230469,294.1499938964844,290.40509033203125,289.32489013671875,294.3551025390625,293.5864562988281,284.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003046235651709,4.545401277589177e-10,0.0003046230995096,-0.0008903704583644,0.0,0.0,0.0,-0.0017753737047314,60.0,1.9249106645584104,-0.0,-6.274926533933467e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,9.00254599400796e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.480157314101234e-05,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,7.002006896072999e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,9.480127482675016e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,0.0004496914043556,286.6741638183594,294.1499938964844,290.308837890625,289.2810974121094,294.26953125,293.5384216308594,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006937805446796,8.32724333932333e-10,0.0006937796715646,-0.0014954652870073,0.0,0.0,0.0,-0.0039026865269988,60.0,3.623053550720215,-0.0,-6.273618424756934e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,9.00254599400796e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.480157314101234e-05,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,7.002006896072999e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7653503417969,0.0,0.0,9.480127482675016e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,0.0004496914043556,286.6741638183594,294.1499938964844,290.308837890625,289.2810974121094,294.26953125,293.5384216308594,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006937805446796,8.32724333932333e-10,0.0006937796715646,-0.0014954652870073,0.0,0.0,0.0,-0.0039026865269988,60.0,3.623053550720215,-0.0,-6.273618424756934e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,9.012711961986496e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,9.490862430538982e-05,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,7.00991295161657e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,9.490832599112764e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.0,0.0,0.0004501992661971,286.68670654296875,294.1499938964844,290.2085876464844,289.2347412109375,294.19287109375,293.46209716796875,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008824428077787,1.1472158778502715e-09,0.0008824416436254,-0.0021336036734282,0.0,0.0,0.0,-0.0049933930858969,60.0,4.779673099517822,-0.0,-6.287790910164405e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,9.012711961986496e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,9.490862430538982e-05,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,7.00991295161657e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727355957031,0.0,0.0,9.490832599112764e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.0,0.0,0.0004501992661971,286.68670654296875,294.1499938964844,290.2085876464844,289.2347412109375,294.19287109375,293.46209716796875,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008824428077787,1.1472158778502715e-09,0.0008824416436254,-0.0021336036734282,0.0,0.0,0.0,-0.0049933930858969,60.0,4.779673099517822,-0.0,-6.287790910164405e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,9.017608681460842e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,9.496019629295915e-05,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79119873046875,0.0,0.0,7.013721915427595e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,9.495989797869696e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.0,0.0004504439129959,286.6742553710937,294.1499938964844,290.1572570800781,289.2107238769531,294.1610717773437,293.4217834472656,284.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008656929130665,1.1909134789434002e-09,0.0008656916907057,-0.002265234477818,0.0,0.0,0.0,-0.0049289832822978,60.0,5.136860370635986,-0.0,-6.294623489111474e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7600402832031,0.0,0.0,9.01777093531564e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,9.496189886704089e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77862548828125,0.0,0.0,7.013847789494321e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,9.49616078287363e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,0.0004504520329646,286.6574401855469,294.1499938964844,290.10528564453125,289.18621826171875,294.1563415527344,293.3781433105469,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612787980586,1.2886364197939315e-09,0.00096127751749,-0.0024265625979751,0.0,0.0,0.0,-0.0054536978714168,60.0,4.8807220458984375,-0.0,-6.294848020615973e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,9.02018800843507e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,9.498734289081769e-05,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,7.015727169346064e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,9.49870518525131e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335205078125,0.0,0.0,0.000450572813861,286.6381225585937,294.1499938964844,289.999755859375,289.1358947753906,294.0862731933594,293.2877197265625,284.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611230925656,1.3182849256665463e-09,0.0009611218119971,-0.0025046640075743,0.0,0.0,0.0,-0.0054663391783833,60.0,5.571285247802734,-0.0,-6.298217414268947e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,9.02018800843507e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,9.498734289081769e-05,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,7.015727169346064e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,9.49870518525131e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335205078125,0.0,0.0,0.000450572813861,286.6381225585937,294.1499938964844,289.999755859375,289.1358947753906,294.0862731933594,293.2877197265625,284.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611230925656,1.3182849256665463e-09,0.0009611218119971,-0.0025046640075743,0.0,0.0,0.0,-0.0054663391783833,60.0,5.571285247802734,-0.0,-6.298217414268947e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,9.022541053127496e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,9.501211752649397e-05,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,7.017557072686031e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,9.5011833764147e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206726074219,0.0,0.0,0.0004506903933361,286.6213073730469,294.1499938964844,289.90582275390625,289.0904541015625,294.02398681640625,293.2034606933594,284.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613739675842,1.3475641713611704e-09,0.000961372628808,-0.0025813884567469,0.0,0.0,0.0,-0.0054808566346764,60.0,5.778629779815674,-0.0,-6.301499411165423e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,9.02464016689919e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,9.503422188572586e-05,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,7.019189797574654e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,9.50339381233789e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71893310546875,0.0,0.0,0.0004507952544372,286.6190185546875,294.1499938964844,289.8929748535156,289.08416748046875,294.0154113769531,293.1885986328125,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615974850021,1.3737112558587226e-09,0.0009615960880182,-0.0026499051600694,0.0,0.0,0.0,-0.0054938178509473,60.0,5.788876533508301,-0.0,-6.30443111049317e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,9.034246613737196e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,9.513538680039346e-05,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,7.026661478448659e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,9.513510303804652e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,0.0004512751766014,286.5498962402344,294.1499938964844,289.7857971191406,289.031494140625,293.9212951660156,293.0662841796875,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765773572027,1.807831551126071e-09,0.0012765754945576,-0.0034762234427034,0.0,0.0,0.0,-0.007273665163666,60.0,6.739965915679932,-0.0,-6.317857526028092e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,9.034246613737196e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,9.513538680039346e-05,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,7.026661478448659e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,9.513510303804652e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,0.0004512751766014,286.5498962402344,294.1499938964844,289.7857971191406,289.031494140625,293.9212951660156,293.0662841796875,284.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765773572027,1.807831551126071e-09,0.0012765754945576,-0.0034762234427034,0.0,0.0,0.0,-0.007273665163666,60.0,6.739965915679932,-0.0,-6.317857526028092e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,9.091709944186732e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,9.574049181537704e-05,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,7.071354775689542e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,9.574020805303007e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,0.0004541455709841,286.5318603515625,294.1499938964844,289.6791381835937,288.9782409667969,293.79986572265625,292.8621520996094,284.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687595302239,2.2092607743218204e-09,0.0009687573183327,-0.0048393718898296,0.0,0.0,0.0,-0.0059081185609102,60.0,6.738537788391113,-0.0,-6.39847783645564e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,9.091709944186732e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,9.574049181537704e-05,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.0,0.0,7.071354775689542e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,9.574020805303007e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,0.0004541455709841,286.5318603515625,294.1499938964844,289.6791381835937,288.9782409667969,293.79986572265625,292.8621520996094,284.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687595302239,2.2092607743218204e-09,0.0009687573183327,-0.0048393718898296,0.0,0.0,0.0,-0.0059081185609102,60.0,6.738537788391113,-0.0,-6.39847783645564e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.659423828125,0.0,0.0,9.11278766579926e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,9.59624521783553e-05,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,7.08774896338582e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65167236328125,0.0,0.0,9.596216841600835e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0004551984893623,286.52252197265625,294.1499938964844,289.62628173828125,288.9515686035156,293.7639465332031,292.7343444824219,284.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709876030683,2.4718278535118543e-09,0.0009709851001389,-0.0055274097248911,0.0,0.0,0.0,-0.006038196850568,60.0,6.383203506469727,-0.0,-6.428177812267677e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,9.13081894395873e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,9.615232556825504e-05,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683349609375,0.0,0.0,7.101772644091398e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,9.61520490818657e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64093017578125,0.0,0.0,0.0004560991947073,286.5132141113281,294.1499938964844,289.57391357421875,288.9248962402344,293.7277526855469,292.5936889648437,284.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729087469168,2.696456391504398e-09,0.0009729060693643,-0.0061160121113061,0.0,0.0,0.0,-0.0061495555564761,60.0,6.185768127441406,-0.0,-6.453639400660904e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,9.170678094960748e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,9.657206101110204e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,7.132774771889672e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,9.657178452471273e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,0.0004580903041642,286.49468994140625,294.1499938964844,289.4709777832031,288.8719177246094,293.6547546386719,292.2709350585937,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977155403234,3.193020070568764e-09,0.0009771522600203,-0.0074171517044305,0.0,0.0,0.0,-0.006395723670721,60.0,5.983321666717529,-0.0,-6.510102679158082e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,9.170678094960748e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,9.657206101110204e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,7.132774771889672e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,9.657178452471273e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,0.0004580903041642,286.49468994140625,294.1499938964844,289.4709777832031,288.8719177246094,293.6547546386719,292.2709350585937,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977155403234,3.193020070568764e-09,0.0009771522600203,-0.0074171517044305,0.0,0.0,0.0,-0.006395723670721,60.0,5.983321666717529,-0.0,-6.510102679158082e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.18423684197478e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,9.671483712736516e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,7.143319817259908e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,9.671456064097585e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,0.0004587676085066,286.47637939453125,294.1499938964844,289.3713073730469,288.8197326660156,293.5810546875,291.96307373046875,284.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786053560674,3.361907863208557e-09,0.000978601980023,-0.0078596724197268,0.0,0.0,0.0,-0.0064794770441949,60.0,5.883422374725342,-0.0,-6.529361940010858e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.18423684197478e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,9.671483712736516e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,7.143319817259908e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,9.671456064097585e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,0.0004587676085066,286.47637939453125,294.1499938964844,289.3713073730469,288.8197326660156,293.5810546875,291.96307373046875,284.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786053560674,3.361907863208557e-09,0.000978601980023,-0.0078596724197268,0.0,0.0,0.0,-0.0064794770441949,60.0,5.883422374725342,-0.0,-6.529361940010858e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,9.177593165077268e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,9.664487151894718e-05,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,7.138152432162315e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,9.664459503255785e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0004584357957355,286.4583740234375,294.1499938964844,289.2757263183594,288.7688293457031,293.5070495605469,291.6888427734375,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778926614671,3.279084559437706e-09,0.0009778894018381,-0.0076426607556641,0.0,0.0,0.0,-0.0064383959397673,60.0,5.805200099945068,-0.0,-6.519913853253456e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,9.177593165077268e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,9.664487151894718e-05,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,7.138152432162315e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,9.664459503255785e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0004584357957355,286.4583740234375,294.1499938964844,289.2757263183594,288.7688293457031,293.5070495605469,291.6888427734375,284.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778926614671,3.279084559437706e-09,0.0009778894018381,-0.0076426607556641,0.0,0.0,0.0,-0.0064383959397673,60.0,5.805200099945068,-0.0,-6.519913853253456e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,9.164828952634708e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,9.651044820202516e-05,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,7.128224387997761e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.651018626755103e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,0.0004577982472255,286.4405212402344,294.1499938964844,289.1851806640625,288.7197570800781,293.43292236328125,291.4451599121094,284.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765367140062,3.120019131941376e-09,0.0009765335707925,-0.0072258645668625,0.0,0.0,0.0,-0.0063595622777938,60.0,5.733227729797363,-0.0,-6.50178577643601e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,9.164828952634708e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,9.651044820202516e-05,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,7.128224387997761e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.651018626755103e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,0.0004577982472255,286.4405212402344,294.1499938964844,289.1851806640625,288.7197570800781,293.43292236328125,291.4451599121094,284.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765367140062,3.120019131941376e-09,0.0009765335707925,-0.0072258645668625,0.0,0.0,0.0,-0.0063595622777938,60.0,5.733227729797363,-0.0,-6.50178577643601e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,9.158794273389503e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,9.644690726418048e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,7.123530667740852e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,9.644663805374876e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,0.0004574968479573,286.4316711425781,294.1499938964844,289.14208984375,288.6960144042969,293.39581298828125,291.3288879394531,284.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758893866091,3.0448115140302434e-09,0.0009758863598108,-0.0070288050919771,0.0,0.0,0.0,-0.0063222576864063,60.0,5.699296474456787,-0.0,-6.4932237364701e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
