time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153960,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326538085937,0.0,0.0,9.143306670011953e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5266418457031,0.0,0.0,9.628380939830096e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,7.11148459231481e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,9.628354746382684e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,0.0004567232099361,286.3547058105469,294.1499938964844,289.1005859375,288.67291259765625,293.3095703125,291.2138366699219,284.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786710867658,3.1567750635730363e-09,0.0012786679435521,-0.0070203775539994,0.0,0.0,0.0,-0.0078949313610792,60.0,6.536541938781738,-0.0,-6.471281466247092e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,9.17820434551686e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,9.66512889135629e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,7.13862682459876e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,9.665102697908878e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,0.000458466442069,286.3372802734375,294.1499938964844,289.0227966308594,288.62890625,293.22662353515625,290.9570007324219,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901691228151,3.298816775298974e-09,0.0009901658631861,-0.0076822568662464,0.0,0.0,0.0,-0.006509038619697,60.0,5.881777763366699,-0.0,-6.520768636164577e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,9.17820434551686e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,9.66512889135629e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,7.13862682459876e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,9.665102697908878e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,0.000458466442069,286.3372802734375,294.1499938964844,289.0227966308594,288.62890625,293.22662353515625,290.9570007324219,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901691228151,3.298816775298974e-09,0.0009901658631861,-0.0076822568662464,0.0,0.0,0.0,-0.006509038619697,60.0,5.881777763366699,-0.0,-6.520768636164577e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,9.222027438227089e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,9.711277380120008e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,7.172711048042402e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,9.711251186672598e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0004606555448845,286.3207092285156,294.1499938964844,288.95538330078125,288.5897216796875,293.1617126464844,290.7030334472656,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826194727793,3.832532957659396e-09,0.000982615747489,-0.0090928096324205,0.0,0.0,0.0,-0.0067127328366041,60.0,5.595012187957764,-0.0,-6.583182710073744e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,9.22410108614713e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,9.713460167404264e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,7.174324127845466e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,9.713434701552616e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,0.000460759125417,286.32000732421875,294.1499938964844,288.9527587890625,288.5881652832031,293.15875244140625,290.6924133300781,284.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828407783061,3.8583638506395346e-09,0.0009828368201851,-0.0091604907065629,0.0,0.0,0.0,-0.0067255399189889,60.0,5.593739986419678,-0.0,-6.58614283111092e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.27544679143466e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,9.767529991222546e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,7.214259676402435e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.767503797775134e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0004633239877875,286.3028869628906,294.1499938964844,288.8913269042969,288.5512084960937,293.0846862792969,290.41802978515625,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988315208815,4.498046823897539e-09,0.0009883107850328,-0.010836505331099,0.0,0.0,0.0,-0.0070426780730485,60.0,5.564154624938965,-0.0,-6.659666240693697e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.27544679143466e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,9.767529991222546e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,7.214259676402435e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,9.767503797775134e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0004633239877875,286.3028869628906,294.1499938964844,288.8913269042969,288.5512084960937,293.0846862792969,290.41802978515625,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988315208815,4.498046823897539e-09,0.0009883107850328,-0.010836505331099,0.0,0.0,0.0,-0.0070426780730485,60.0,5.564154624938965,-0.0,-6.659666240693697e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,9.321140532847494e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,9.815647354116663e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,7.249799091368914e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,9.815621888265014e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,0.0004656064847949,286.285888671875,294.1499938964844,288.8394470214844,288.5185546875,293.0107116699219,290.1618347167969,284.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931863751262,5.067308350703571e-09,0.0009931813692674,-0.0123279364779591,0.0,0.0,0.0,-0.007324899546802,60.0,5.53932523727417,-0.0,-6.72543762902933e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753723144531,0.0,0.0,9.321140532847494e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,9.815647354116663e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,7.249799091368914e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,9.815621888265014e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,0.0004656064847949,286.285888671875,294.1499938964844,288.8394470214844,288.5185546875,293.0107116699219,290.1618347167969,284.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931863751262,5.067308350703571e-09,0.0009931813692674,-0.0123279364779591,0.0,0.0,0.0,-0.007324899546802,60.0,5.53932523727417,-0.0,-6.72543762902933e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,9.341592522105202e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,9.837184188654646e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,7.265705789905041e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.837158722802997e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,0.0004666281456593,286.2774353027344,294.1499938964844,288.8173522949219,288.5040283203125,292.9737243652344,290.03839111328125,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953690459951,5.3221067553010926e-09,0.0009953638073056,-0.0129954665899276,0.0,0.0,0.0,-0.007451232522726,60.0,5.527573108673096,-0.0,-6.7549812854395e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,9.355003567179664e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,9.851306822383776e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,7.276136602740735e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,9.851281356532128e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,0.0004672980576287,286.2690734863281,294.1499938964844,288.7980041503906,288.49072265625,292.93707275390625,289.923828125,284.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967918740585,5.4891691192437975e-09,0.0009967864025384,-0.013433139771223,0.0,0.0,0.0,-0.0075340229086577,60.0,5.516375541687012,-0.0,-6.774387628638578e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,9.376014349982142e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,9.873431554296984e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,7.292478403542191e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,9.873406816041096e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,0.0004683476290665,286.2524719238281,294.1499938964844,288.76788330078125,288.4682006835937,292.8641357421875,289.7177734375,285.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990361286327,5.750913523172585e-09,0.0009990303078666,-0.0141188334673643,0.0,0.0,0.0,-0.0076638096943497,60.0,5.494132995605469,-0.0,-6.804847174635142e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,9.376014349982142e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,9.873431554296984e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,7.292478403542191e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,9.873406816041096e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,0.0004683476290665,286.2524719238281,294.1499938964844,288.76788330078125,288.4682006835937,292.8641357421875,289.7177734375,285.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990361286327,5.750913523172585e-09,0.0009990303078666,-0.0141188334673643,0.0,0.0,0.0,-0.0076638096943497,60.0,5.494132995605469,-0.0,-6.804847174635142e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.383356518810616e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.881162259262057e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,7.298188575077802e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.881137521006168e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,0.0004687144246418,286.23602294921875,294.1499938964844,288.75,288.4514465332031,292.7921447753906,289.543212890625,285.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999818672426,5.8423434978749356e-09,0.0009998128516599,-0.0143583500757813,0.0,0.0,0.0,-0.0077091390267014,60.0,5.472388744354248,-0.0,-6.815503184043338e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.383356518810616e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,9.881162259262057e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,7.298188575077802e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.881137521006168e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,0.0004687144246418,286.23602294921875,294.1499938964844,288.75,288.4514465332031,292.7921447753906,289.543212890625,285.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999818672426,5.8423434978749356e-09,0.0009998128516599,-0.0143583500757813,0.0,0.0,0.0,-0.0077091390267014,60.0,5.472388744354248,-0.0,-6.815503184043338e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.376035450259224e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,9.873452654574066e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,7.29249368305318e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,9.873427916318178e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0004683487641159,286.2198486328125,294.1499938964844,288.7410583496094,288.4390563964844,292.7213439941406,289.40185546875,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990388061851,5.751088050232056e-09,0.000999032985419,-0.0141192907467484,0.0,0.0,0.0,-0.0076639023609459,60.0,5.4498610496521,-0.0,-6.80486778037448e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.376035450259224e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,9.873452654574066e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,7.29249368305318e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,9.873427916318178e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0004683487641159,286.2198486328125,294.1499938964844,288.7410583496094,288.4390563964844,292.7213439941406,289.40185546875,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990388061851,5.751088050232056e-09,0.000999032985419,-0.0141192907467484,0.0,0.0,0.0,-0.0076639023609459,60.0,5.4498610496521,-0.0,-6.80486778037448e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,9.3545088020619e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,9.850783681031317e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,7.275750976987183e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,9.85075967037119e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.0004672735230997,286.2038879394531,294.1499938964844,288.7369384765625,288.4292907714844,292.6519470214844,289.2909851074219,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967456571757,5.482849285698421e-09,0.0009967401856556,-0.0134165761992335,0.0,0.0,0.0,-0.0075309290550649,60.0,5.425087451934815,-0.0,-6.773652216907068e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,9.3545088020619e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,9.850783681031317e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,7.275750976987183e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,9.85075967037119e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,0.0004672735230997,286.2038879394531,294.1499938964844,288.7369384765625,288.4292907714844,292.6519470214844,289.2909851074219,285.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967456571757,5.482849285698421e-09,0.0009967401856556,-0.0134165761992335,0.0,0.0,0.0,-0.0075309290550649,60.0,5.425087451934815,-0.0,-6.773652216907068e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,9.340502583654596e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,9.836034587351604e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,7.264857413247228e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,9.836010576691478e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,0.0004665739252232,286.1960144042969,294.1499938964844,288.736572265625,288.4253234863281,292.61767578125,289.2438659667969,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952571708709,5.308333328457593e-09,0.000995251815766,-0.0129593759775161,0.0,0.0,0.0,-0.0074444338679313,60.0,5.411988258361816,-0.0,-6.753381853741304e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,9.322584810433908e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,9.817165846470743e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,7.250920316437259e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,9.817141835810617e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,0.0004656789242289,286.1881408691406,294.1499938964844,288.7373046875,288.42193603515625,292.58355712890625,289.20098876953125,285.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933434193953,5.085067034116264e-09,0.0009933382971212,-0.0123744569718837,0.0,0.0,0.0,-0.0073337289504706,60.0,5.398394107818604,-0.0,-6.727493939706619e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.275073534809052e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,9.767133451532573e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,7.213967182906345e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,9.767110168468208e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,0.0004633056814782,286.1727600097656,294.1499938964844,288.7418518066406,288.41680908203125,292.517333984375,289.1379089355469,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882759768515,4.493079241996156e-09,0.0009882715530693,-0.010823487304151,0.0,0.0,0.0,-0.007040231488645,60.0,5.367668151855469,-0.0,-6.659092832705937e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.275073534809052e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,9.767133451532573e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,7.213967182906345e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,9.767110168468208e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,0.0004633056814782,286.1727600097656,294.1499938964844,288.7418518066406,288.41680908203125,292.517333984375,289.1379089355469,285.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882759768515,4.493079241996156e-09,0.0009882715530693,-0.010823487304151,0.0,0.0,0.0,-0.007040231488645,60.0,5.367668151855469,-0.0,-6.659092832705937e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.226395923178644e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,9.715872874949127e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,7.17610600986518e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,9.715849591884762e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.0004608741728588,286.1576232910156,294.1499938964844,288.7502136230469,288.413818359375,292.4526672363281,289.09356689453125,285.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830924682319,3.886567956357112e-09,0.0009830885101109,-0.0092343781143426,0.0,0.0,0.0,-0.0067395744845271,60.0,5.337379455566406,-0.0,-6.589375090015892e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.226395923178644e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,9.715872874949127e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,7.17610600986518e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,9.715849591884762e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.0004608741728588,286.1576232910156,294.1499938964844,288.7502136230469,288.413818359375,292.4526672363281,289.09356689453125,285.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830924682319,3.886567956357112e-09,0.0009830885101109,-0.0092343781143426,0.0,0.0,0.0,-0.0067395744845271,60.0,5.337379455566406,-0.0,-6.589375090015892e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,9.179523476632312e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,9.666512778494508e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,7.139649096643552e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,9.666490223025904e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0004585328570101,286.1427001953125,294.1499938964844,288.7620849609375,288.4126892089844,292.38916015625,289.05712890625,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780946420505,3.3025493451077637e-09,0.0009780912660062,-0.0077041434124112,0.0,0.0,0.0,-0.0064500346779823,60.0,5.308228492736816,-0.0,-6.52258975719633e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,9.179523476632312e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,9.666512778494508e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,7.139649096643552e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,9.666490223025904e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0004585328570101,286.1427001953125,294.1499938964844,288.7620849609375,288.4126892089844,292.38916015625,289.05712890625,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780946420505,3.3025493451077637e-09,0.0009780912660062,-0.0077041434124112,0.0,0.0,0.0,-0.0064500346779823,60.0,5.308228492736816,-0.0,-6.52258975719633e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.165408118860796e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,9.651648724684492e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,7.128671131795272e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,9.651626896811648e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,0.0004578278458211,286.1280517578125,294.1499938964844,288.77716064453125,288.4133605957031,292.3277282714844,289.0306396484375,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765896247699,3.126656933361005e-09,0.0009765864815562,-0.0072432616725564,0.0,0.0,0.0,-0.0063628335483372,60.0,5.29318904876709,-0.0,-6.502541793906857e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.165408118860796e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,9.651648724684492e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,7.128671131795272e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341369628906,0.0,0.0,9.651626896811648e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,0.0004578278458211,286.1280517578125,294.1499938964844,288.77716064453125,288.4133605957031,292.3277282714844,289.0306396484375,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765896247699,3.126656933361005e-09,0.0009765864815562,-0.0072432616725564,0.0,0.0,0.0,-0.0063628335483372,60.0,5.29318904876709,-0.0,-6.502541793906857e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,9.09623777261004e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,9.57880838541314e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,7.074871246004477e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,9.578786557540298e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0004543726390693,285.97296142578125,294.1499938964844,288.7857666015625,288.4142761230469,292.2064208984375,288.9765625,285.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.002443189965561,3.741274845481257e-09,0.0024431862402707,-0.0073924851603806,0.0,0.0,0.0,-0.014013709500432,60.0,7.144237041473389,-0.0,-6.404765429124383e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.07105131773278e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,9.55228606471792e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,7.055282185319811e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,9.552264236845076e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,0.000453114596894,286.1541748046875,294.1499938964844,288.7950744628906,288.41558837890625,291.9958801269531,288.85089111328125,285.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031991542782634,4.18737755580878e-09,0.0031991500873118,-0.0078092874027788,0.0,0.0,0.0,-0.0180166102945804,60.0,7.886577606201172,-0.0,-6.369342031575799e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,9.183499059872702e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,9.670697909314184e-05,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,7.142740651033819e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,9.670676081441344e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0004587315779644,286.13970947265625,294.1499938964844,288.8155212402344,288.4192199707031,291.96844482421875,288.8613586425781,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785153670236,3.351966260112249e-09,0.0009785121073946,-0.0078336289152503,0.0,0.0,0.0,-0.0064745238050818,60.0,5.772310733795166,-0.0,-6.528227913804585e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,9.183499059872702e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,9.670697909314184e-05,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,7.142740651033819e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,9.670676081441344e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0004587315779644,286.13970947265625,294.1499938964844,288.8155212402344,288.4192199707031,291.96844482421875,288.8613586425781,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785153670236,3.351966260112249e-09,0.0009785121073946,-0.0078336289152503,0.0,0.0,0.0,-0.0064745238050818,60.0,5.772310733795166,-0.0,-6.528227913804585e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.182045323541388e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.66916704783216e-05,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,7.141609967220575e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,9.66914521995932e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004586589930113,286.1253356933594,294.1499938964844,288.8381652832031,288.4241027832031,291.91412353515625,288.8577880859375,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783613495528,3.333820774997775e-09,0.0009783579735085,-0.0077860821038484,0.0,0.0,0.0,-0.006465533748269,60.0,5.445089817047119,-0.0,-6.52615739227258e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.182045323541388e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.66916704783216e-05,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,7.141609967220575e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,9.66914521995932e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004586589930113,286.1253356933594,294.1499938964844,288.8381652832031,288.4241027832031,291.91412353515625,288.8577880859375,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783613495528,3.333820774997775e-09,0.0009783579735085,-0.0077860821038484,0.0,0.0,0.0,-0.006465533748269,60.0,5.445089817047119,-0.0,-6.52615739227258e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,9.1755879111588e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.662366937845944e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,7.136587373679504e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,9.662345837568864e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,0.000458336493466,286.1137084960937,294.1499938964844,288.85821533203125,288.428955078125,291.8707580566406,288.85821533203125,285.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776738006621,3.2533487015484752e-09,0.0009776705410331,-0.0075752255506813,0.0,0.0,0.0,-0.0064256433397531,60.0,5.38056230545044,-0.0,-6.516978601212031e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,9.175529703497888e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,9.662305819801986e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,7.136542262742296e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.662284719524904e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.000458333583083,286.1112365722656,294.1499938964844,288.8627014160156,288.4300842285156,291.8614807128906,288.85870361328125,285.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776572696864,3.2526052962111862e-09,0.0009776540100574,-0.0075732874684035,0.0,0.0,0.0,-0.0064252237789332,60.0,5.372001647949219,-0.0,-6.516895467711947e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.133863932220264e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.618428885005414e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,7.104135147528723e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.618408512324096e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,0.0004562523390632,286.0973815917969,294.1499938964844,288.8887939453125,288.4369812011719,291.8106689453125,288.8617248535156,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732319158501,2.7334805530188078e-09,0.0009732291800901,-0.006213020067662,0.0,0.0,0.0,-0.0061679426580667,60.0,5.338437080383301,-0.0,-6.457840129314718e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.133863932220264e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.618428885005414e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,7.104135147528723e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.618408512324096e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,0.0004562523390632,286.0973815917969,294.1499938964844,288.8887939453125,288.4369812011719,291.8106689453125,288.8617248535156,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732319158501,2.7334805530188078e-09,0.0009732291800901,-0.006213020067662,0.0,0.0,0.0,-0.0061679426580667,60.0,5.338437080383301,-0.0,-6.457840129314718e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
