time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156300,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,9.077286813408136e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,9.558850433677436e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,7.060130883473903e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.558830060996117e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0004534262407105,285.9925842285156,294.1499938964844,288.9022827148437,288.4407043457031,291.7267150878906,288.8368530273437,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018551107496023,2.917951213987635e-09,0.0018551078392192,-0.0058161374181509,0.0,0.0,0.0,-0.0106845004484057,60.0,6.374268054962158,-0.0,-6.378085259939327e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.087283251574264e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,9.569376561557874e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,7.067905244184658e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.569356188876554e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,0.0004539256333373,286.2242431640625,294.1499938964844,288.91607666015625,288.4446105957031,291.4737854003906,288.78887939453125,285.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080228723585,2.293071732495377e-09,0.0011080205440521,-0.0049204458482563,0.0,0.0,0.0,-0.0066460892558097,60.0,9.640767097473145,-0.0,-6.39213482145351e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.046856575878336e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,9.526804933557288e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,7.036462193354964e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.526785288471729e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,0.0004519062931649,286.2104797363281,294.1499938964844,288.9442749023437,288.45281982421875,291.4478454589844,288.78009033203125,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638932533562,1.649329894881646e-09,0.0009638916235417,-0.0033722061198204,0.0,0.0,0.0,-0.0056301457807421,60.0,6.154002666473389,-0.0,-6.335384483691088e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.046856575878336e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,9.526804933557288e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,7.036462193354964e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.526785288471729e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,0.0004519062931649,286.2104797363281,294.1499938964844,288.9442749023437,288.45281982421875,291.4478454589844,288.78009033203125,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638932533562,1.649329894881646e-09,0.0009638916235417,-0.0033722061198204,0.0,0.0,0.0,-0.0056301457807421,60.0,6.154002666473389,-0.0,-6.335384483691088e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.024504834087566e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,9.503267210675403e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,7.019077020231634e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.503247565589844e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0004507897829171,286.1968994140625,294.1499938964844,288.9730224609375,288.46148681640625,291.405517578125,288.7860107421875,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615730959922,1.3708849611049343e-09,0.000961571757216,-0.0026424995157867,0.0,0.0,0.0,-0.0054924157448112,60.0,5.522909641265869,-0.0,-6.30411420843302e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.024504834087566e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,9.503267210675403e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,7.019077020231634e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.503247565589844e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0004507897829171,286.1968994140625,294.1499938964844,288.9730224609375,288.46148681640625,291.405517578125,288.7860107421875,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615730959922,1.3708849611049343e-09,0.000961571757216,-0.0026424995157867,0.0,0.0,0.0,-0.0054924157448112,60.0,5.522909641265869,-0.0,-6.30411420843302e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,9.015396062750368e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,9.493675315752624e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,7.011992420302704e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,9.493655670667069e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0004503348318394,286.1665954589844,294.1499938964844,288.9968566894531,288.46881103515625,291.3653259277344,288.781982421875,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890355333685,1.3860236292018158e-09,0.0010890342528,-0.0025548376142978,0.0,0.0,0.0,-0.0061399759724736,60.0,5.665119647979736,-0.0,-6.291392651291973e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,9.01438543223776e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.49261084315367e-05,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,7.011205889284611e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,9.492591198068112e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.0004502843366935,286.158447265625,294.1499938964844,289.00201416015625,288.47039794921875,291.3565368652344,288.7801513671875,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101491982117,1.3946793719910031e-09,0.0011101478012278,-0.0025564797688275,0.0,0.0,0.0,-0.006250025704503,60.0,5.718790531158447,-0.0,-6.289981513418752e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,9.017732372740284e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.49613458942622e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,7.013809226918966e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.49611494434066e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0004504515381995,286.145263671875,294.1499938964844,289.0309143066406,288.4794311523437,291.3237609863281,288.7755432128906,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009577177115716,1.2833114571009219e-09,0.000957716431003,-0.0024161243345588,0.0,0.0,0.0,-0.0054333871230483,60.0,5.390458106994629,-0.0,-6.29464906864996e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,9.017732372740284e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.49613458942622e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,7.013809226918966e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,9.49611494434066e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0004504515381995,286.145263671875,294.1499938964844,289.0309143066406,288.4794311523437,291.3237609863281,288.7755432128906,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009577177115716,1.2833114571009219e-09,0.000957716431003,-0.0024161243345588,0.0,0.0,0.0,-0.0054333871230483,60.0,5.390458106994629,-0.0,-6.29464906864996e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3195495605469,0.0,0.0,9.012894588522612e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,9.491039963904768e-05,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,7.01004610164091e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,9.491021046414971e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0004502099473029,286.1387634277344,294.1499938964844,289.0452575683594,288.48394775390625,291.30474853515625,288.7782592773437,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603751823306,1.226208579119259e-09,0.0009603739599697,-0.0022633436601608,0.0,0.0,0.0,-0.0054208915680646,60.0,5.375909328460693,-0.0,-6.287896070489296e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,9.009576024254784e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,9.487545321462676e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,7.007465319475159e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,9.48752640397288e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0004500441718846,286.1322631835937,294.1499938964844,289.0594177246094,288.4884338378906,291.28564453125,288.7820129394531,285.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599851910024,1.18481258137848e-09,0.0009599839686416,-0.0021549037192016,0.0,0.0,0.0,-0.0054001887328922,60.0,5.35874605178833,-0.0,-6.28326546348035e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,3.701456307680928e-06,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,3.897823262377642e-06,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,2.878917484849808e-06,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,3.897815531672677e-06,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,1.848942702054046e-05,286.1195068359375,294.1499938964844,289.087158203125,288.4972229003906,291.2489318847656,288.7859802246094,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000958141114097,9.694961500272823e-10,0.0009581401245668,-0.0015906799817457,0.0,0.0,0.0,-0.0052566030062735,60.0,5.341299533843994,-0.0,-1.0605269440411291e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,3.701456307680928e-06,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,3.897823262377642e-06,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,2.878917484849808e-06,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,3.897815531672677e-06,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,1.848942702054046e-05,286.1195068359375,294.1499938964844,289.087158203125,288.4972229003906,291.2489318847656,288.7859802246094,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000958141114097,9.694961500272823e-10,0.0009581401245668,-0.0015906799817457,0.0,0.0,0.0,-0.0052566030062735,60.0,5.341299533843994,-0.0,-1.0605269440411291e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,3.760038816835731e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,3.959513560403138e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,2.9244816687423736e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,3.959505556849763e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0001878205948742,286.2955322265625,294.1499938964844,289.1138610839844,288.50567626953125,291.135498046875,288.7649841308594,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004005947848781,5.010545867101257e-10,0.0004005942610092,-0.0009166866075247,0.0,0.0,0.0,-0.0022564465180039,60.0,4.621153831481934,-0.0,-1.0943615791347838e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,3.760038816835731e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,3.959513560403138e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,2.9244816687423736e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,3.959505556849763e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0001878205948742,286.2955322265625,294.1499938964844,289.1138610839844,288.50567626953125,291.135498046875,288.7649841308594,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004005947848781,5.010545867101257e-10,0.0004005942610092,-0.0009166866075247,0.0,0.0,0.0,-0.0022564465180039,60.0,4.621153831481934,-0.0,-1.0943615791347838e-08,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,2.2720378183294088e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,2.3925720597617328e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,1.7671447494649328e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,2.392567512288224e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0001134923077188,286.29852294921875,294.1499938964844,289.13916015625,288.5136108398437,291.1263122558594,288.7721252441406,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002300268679391,2.907113716421605e-10,0.0002300265769008,-0.0005342585500329,0.0,0.0,0.0,-0.0012975195422768,60.0,2.709432363510132,-0.0,-3.995832109637831e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,2.2720378183294088e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,2.3925720597617328e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,1.7671447494649328e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,2.392567512288224e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0001134923077188,286.29852294921875,294.1499938964844,289.13916015625,288.5136108398437,291.1263122558594,288.7721252441406,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002300268679391,2.907113716421605e-10,0.0002300265769008,-0.0005342585500329,0.0,0.0,0.0,-0.0012975195422768,60.0,2.709432363510132,-0.0,-3.995832109637831e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,1.3560807929025032e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,1.428022460459033e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,1.0547320016485172e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,1.4280196410254575e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,6.773863424314186e-05,286.2984924316406,294.1499938964844,289.1627197265625,288.5209045410156,291.1221618652344,288.7772521972656,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144497360452,1.8072873753105512e-10,0.000144497185829,-0.0003306418075226,0.0,0.0,0.0,-0.0008139117853716,60.0,1.8561569452285769,-0.0,-1.423466344796509e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,1.3560807929025032e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,1.428022460459033e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,1.0547320016485172e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,1.4280196410254575e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,6.773863424314186e-05,286.2984924316406,294.1499938964844,289.1627197265625,288.5209045410156,291.1221618652344,288.7772521972656,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000144497360452,1.8072873753105512e-10,0.000144497185829,-0.0003306418075226,0.0,0.0,0.0,-0.0008139117853716,60.0,1.8561569452285769,-0.0,-1.423466344796509e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,1.1383941455278546e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,1.198787231260212e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,8.854197403707076e-06,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,1.1987849575234575e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,5.686479926225729e-05,286.2992553710937,294.1499938964844,289.1737365722656,288.5242614746094,291.121337890625,288.7787475585937,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212985589518,1.5171379430523046e-10,0.0001212984061567,-0.0002775598841253,0.0,0.0,0.0,-0.000683240010403,60.0,1.6214838027954102,-0.0,-1.0031396824317083e-09,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,9.538126505503897e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,1.0044135706266388e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,7.4185604717058595e-06,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,1.004411569738295e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,4.764462937600911e-05,286.2998352050781,294.1499938964844,289.1842346191406,288.52740478515625,291.1207275390625,288.7799072265625,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016361857182,1.2711987018576562e-10,0.0001016360620269,-0.0002325643145013,0.0,0.0,0.0,-0.0005724867223761,60.0,1.4289430379867554,-0.0,-7.042101346499408e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,6.397865035978612e-06,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,6.737279363733251e-06,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,4.976129275746644e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,6.737266176060075e-06,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,3.195846875314601e-05,286.3005065917969,294.1499938964844,289.203369140625,288.532958984375,291.1200561523437,288.78125,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.817096436861902e-05,8.526458011859359e-11,6.817087705712765e-05,-0.0001559912052471,0.0,0.0,0.0,-0.0003839874407276,60.0,1.1350857019424438,-0.0,-3.1684455059632905e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,6.397865035978612e-06,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,6.737279363733251e-06,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,4.976129275746644e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,6.737266176060075e-06,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,3.195846875314601e-05,286.3005065917969,294.1499938964844,289.203369140625,288.532958984375,291.1200561523437,288.78125,285.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.817096436861902e-05,8.526458011859359e-11,6.817087705712765e-05,-0.0001559912052471,0.0,0.0,0.0,-0.0003839874407276,60.0,1.1350857019424438,-0.0,-3.1684455059632905e-10,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,3.5609803035185905e-06,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,3.749894403881626e-06,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,2.769657839962747e-06,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,3.749887127924012e-06,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,1.7787726392270997e-05,286.3007202148437,294.1499938964844,289.2198181152344,288.53741455078125,291.1198425292969,288.7817077636719,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.794352596742101e-05,4.745762463564951e-11,3.794347867369652e-05,-8.682350016897544e-05,0.0,0.0,0.0,-0.0002137249102815,60.0,0.9005166292190552,-0.0,-9.815562945769683e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,3.5609803035185905e-06,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,3.749894403881626e-06,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,2.769657839962747e-06,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,3.749887127924012e-06,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,1.7787726392270997e-05,286.3007202148437,294.1499938964844,289.2198181152344,288.53741455078125,291.1198425292969,288.7817077636719,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.794352596742101e-05,4.745762463564951e-11,3.794347867369652e-05,-8.682350016897544e-05,0.0,0.0,0.0,-0.0002137249102815,60.0,0.9005166292190552,-0.0,-9.815562945769683e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,1.7726659962136182e-06,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,1.8667079757506144e-06,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,1.3787434909318108e-06,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,1.8667043377718075e-06,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,8.854780389810912e-06,286.3007202148437,294.1499938964844,289.23321533203125,288.5406494140625,291.11981201171875,288.7817687988281,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8889211787609383e-05,2.362539157363397e-11,1.8889188140747137e-05,-4.3222320528002456e-05,0.0,0.0,0.0,-0.0001063973613781,60.0,0.7337012887001038,-0.0,-2.432371491722929e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,1.7726659962136182e-06,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,1.8667079757506144e-06,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,1.3787434909318108e-06,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,1.8667043377718075e-06,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,8.854780389810912e-06,286.3007202148437,294.1499938964844,289.23321533203125,288.5406494140625,291.11981201171875,288.7817687988281,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8889211787609383e-05,2.362539157363397e-11,1.8889188140747137e-05,-4.3222320528002456e-05,0.0,0.0,0.0,-0.0001063973613781,60.0,0.7337012887001038,-0.0,-2.432371491722929e-11,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.249450391100254e-07,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,7.634042162862897e-07,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,5.638474931402015e-07,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,7.634027383573994e-07,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,3.621228870542837e-06,286.3007507324219,294.1499938964844,289.2432556152344,288.54248046875,291.11981201171875,288.7817687988281,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.724749593762681e-06,9.661643013414434e-12,7.724739589320961e-06,-1.7675869457889348e-05,0.0,0.0,0.0,-4.351124516688287e-05,60.0,0.6104990839958191,-0.0,-4.068049716532407e-12,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.249450391100254e-07,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,7.634042162862897e-07,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,5.638474931402015e-07,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,7.634027383573994e-07,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,3.621228870542837e-06,286.3007507324219,294.1499938964844,289.2432556152344,288.54248046875,291.11981201171875,288.7817687988281,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.724749593762681e-06,9.661643013414434e-12,7.724739589320961e-06,-1.7675869457889348e-05,0.0,0.0,0.0,-4.351124516688287e-05,60.0,0.6104990839958191,-0.0,-4.068049716532407e-12,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,2.8528012308015605e-07,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,3.004145696650085e-07,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,2.2188507386999845e-07,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,3.004139728091104e-07,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,1.4250247204472544e-06,286.3007507324219,294.1499938964844,289.2469177246094,288.5428466796875,291.11981201171875,288.7817687988281,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.042209300474497e-06,3.80439863639781e-12,3.042205662495689e-06,-6.959669008210767e-06,0.0,0.0,0.0,-1.713549136184156e-05,60.0,0.5523185133934021,-0.0,-6.299688960591243e-13,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,1.893514962603149e-07,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,1.993968226088328e-07,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,1.472737380936451e-07,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,1.993964247049007e-07,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,9.458442491450114e-07,286.3007507324219,294.1499938964844,289.2496337890625,288.54278564453125,291.11981201171875,288.7817687988281,285.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.019531393671059e-06,2.5254457813178588e-12,2.019528892560629e-06,-4.61989156974596e-06,0.0,0.0,0.0,-1.137513027060777e-05,60.0,0.5184713006019592,-0.0,-2.7753233738936345e-13,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,1.925700487959148e-08,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,2.027861079056948e-08,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,1.4977704410057413e-08,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,2.0278571710719013e-08,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,9.619213869882517e-08,286.3007507324219,294.1499938964844,289.2519836425781,288.5414123535156,291.11981201171875,288.7817687988281,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0524326771464985e-07,2.566673273658032e-13,2.0524301191926497e-07,-4.6960911959104134e-07,0.0,0.0,0.0,-1.1560623534023762e-06,60.0,0.4548423290252685,-0.0,-2.8704733207751297e-15,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,1.925700487959148e-08,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,2.027861079056948e-08,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,1.4977704410057413e-08,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,2.0278571710719013e-08,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,9.619213869882517e-08,286.3007507324219,294.1499938964844,289.2519836425781,288.5414123535156,291.11981201171875,288.7817687988281,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0524326771464985e-07,2.566673273658032e-13,2.0524301191926497e-07,-4.6960911959104134e-07,0.0,0.0,0.0,-1.1560623534023762e-06,60.0,0.4548423290252685,-0.0,-2.8704733207751297e-15,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,6.237521610330532e-09,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,6.568429355979788e-09,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,4.851417045870221e-09,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,6.568416477392702e-09,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,3.1157522784042164e-08,286.3007507324219,294.1499938964844,289.25,288.5382080078125,291.11981201171875,288.7817687988281,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.702686761173028e-08,8.370360611228977e-14,6.702678234660199e-08,-1.5300452105293516e-07,0.0,0.0,0.0,-3.7746212910860777e-07,60.0,0.4129203855991363,-0.0,-3.011620085308948e-16,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,6.237521610330532e-09,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,6.568429355979788e-09,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,4.851417045870221e-09,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,6.568416477392702e-09,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,3.1157522784042164e-08,286.3007507324219,294.1499938964844,289.25,288.5382080078125,291.11981201171875,288.7817687988281,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.702686761173028e-08,8.370360611228977e-14,6.702678234660199e-08,-1.5300452105293516e-07,0.0,0.0,0.0,-3.7746212910860777e-07,60.0,0.4129203855991363,-0.0,-3.011620085308948e-16,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,2.112774843965326e-09,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,2.224860073951617e-09,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,1.6432731841931059e-09,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,2.2248556330595193e-09,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,1.055368414881741e-08,286.3007507324219,294.1499938964844,289.244384765625,288.53271484375,291.11981201171875,288.7817687988281,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2893662077194683e-08,2.8517857834312744e-14,2.2893633655485253e-08,-5.21349754478706e-08,0.0,0.0,0.0,-1.288863131776452e-07,60.0,0.3792968392372131,-0.0,-3.4552743702103756e-17,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,2.112774843965326e-09,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,2.224860073951617e-09,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,1.6432731841931059e-09,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,2.2248556330595193e-09,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,1.055368414881741e-08,286.3007507324219,294.1499938964844,289.244384765625,288.53271484375,291.11981201171875,288.7817687988281,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2893662077194683e-08,2.8517857834312744e-14,2.2893633655485253e-08,-5.21349754478706e-08,0.0,0.0,0.0,-1.288863131776452e-07,60.0,0.3792968392372131,-0.0,-3.4552743702103756e-17,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
