time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158580,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,6.93342216973036e-10,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,7.301247939572875e-10,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,5.392674085058502e-10,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,7.301234061785067e-10,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,3.463366926581557e-09,286.3007507324219,294.1499938964844,289.2362060546875,288.5246887207031,291.11981201171875,288.7817687988281,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.510545962929882e-09,9.373959467266942e-15,7.510537081145685e-09,-1.7103751304148318e-08,0.0,0.0,0.0,-4.22733137384057e-08,60.0,0.3498338460922241,-0.0,-3.721100109710623e-18,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,6.93342216973036e-10,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,7.301247939572875e-10,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,5.392674085058502e-10,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,7.301234061785067e-10,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,3.463366926581557e-09,286.3007507324219,294.1499938964844,289.2362060546875,288.5246887207031,291.11981201171875,288.7817687988281,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.510545962929882e-09,9.373959467266942e-15,7.510537081145685e-09,-1.7103751304148318e-08,0.0,0.0,0.0,-4.22733137384057e-08,60.0,0.3498338460922241,-0.0,-3.721100109710623e-18,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,4.0321304628498917e-10,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,4.2460396310062255e-10,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,3.1361088725923005e-10,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,4.246031304333542e-10,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,2.014120425997134e-09,286.300048828125,294.1499938964844,289.231201171875,288.5198059082031,291.1199645996094,288.7815856933594,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.374156592490408e-09,5.4633680155043936e-15,4.3741512634198915e-09,-9.959114422031234e-09,0.0,0.0,0.0,-2.4636392481625083e-08,60.0,0.3360092341899872,-0.0,-1.258476719841239e-18,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,2.317963321285532e-10,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,2.440933843939064e-10,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,1.8028645243362007e-10,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,2.4409291254912086e-10,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,1.1578636938125442e-09,286.2996520996094,294.1499938964844,289.22564697265625,288.51434326171875,291.1200561523437,288.7814636230469,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.513036889695286e-09,3.1442320399871146e-15,2.513033781070817e-09,-5.7231743788577205e-09,0.0,0.0,0.0,-1.4159013517200948e-08,60.0,0.3232753276824951,-0.0,-4.159002339864623e-19,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,6.882253100748413e-11,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,7.247364514073594e-11,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,5.3528761284615805e-11,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,7.247349942396397e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,3.4378069835305765e-10,286.2992553710937,294.1499938964844,289.212890625,288.5018615722656,291.1201477050781,288.7813415527344,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.483354491633061e-10,9.439111759262085e-16,7.483345054737354e-10,-1.703193364122057e-09,0.0,0.0,0.0,-4.220055416226387e-09,60.0,0.2995940744876861,-0.0,-3.666378868091274e-20,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,6.882253100748413e-11,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,7.247364514073594e-11,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,5.3528761284615805e-11,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,7.247349942396397e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,3.4378069835305765e-10,286.2992553710937,294.1499938964844,289.212890625,288.5018615722656,291.1201477050781,288.7813415527344,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.483354491633061e-10,9.439111759262085e-16,7.483345054737354e-10,-1.703193364122057e-09,0.0,0.0,0.0,-4.220055416226387e-09,60.0,0.2995940744876861,-0.0,-3.666378868091274e-20,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,2.225858733440056e-11,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,2.3439430951732728e-11,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,1.731227487755671e-11,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,2.343938584892236e-11,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,1.111855815749685e-10,286.29913330078125,294.1499938964844,289.1981506347656,288.4874267578125,291.12017822265625,288.78131103515625,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.4069701787254856e-10,3.120938422179384e-16,2.406967125612169e-10,-5.497718946756436e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2788021862506866,-0.0,-3.835052061762704e-21,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,2.225858733440056e-11,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,2.3439430951732728e-11,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,1.731227487755671e-11,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,2.343938584892236e-11,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,1.111855815749685e-10,286.29913330078125,294.1499938964844,289.1981506347656,288.4874267578125,291.12017822265625,288.78131103515625,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.4069701787254856e-10,3.120938422179384e-16,2.406967125612169e-10,-5.497718946756436e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2788021862506866,-0.0,-3.835052061762704e-21,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,8.954604419075807e-12,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,9.42965584088684e-12,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,6.964708757634108e-12,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,9.429637626290344e-12,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,4.4729830950274157e-11,286.299072265625,294.1499938964844,289.181640625,288.4712219238281,291.12017822265625,288.7812805175781,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-9.759401620179632e-11,1.3303275799938407e-16,9.759388436281212e-11,-2.221197115126472e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.259962260723114,-0.0,-6.206815662441545e-22,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,8.954604419075807e-12,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,9.42965584088684e-12,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,6.964708757634108e-12,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,9.429637626290344e-12,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,4.4729830950274157e-11,286.299072265625,294.1499938964844,289.181640625,288.4712219238281,291.12017822265625,288.7812805175781,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-9.759401620179632e-11,1.3303275799938407e-16,9.759388436281212e-11,-2.221197115126472e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.259962260723114,-0.0,-6.206815662441545e-22,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,3.070150036976749e-12,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,3.233024958859687e-12,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,2.3878999905885268e-12,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,3.233018670487087e-12,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,1.5335942585292806e-11,286.299072265625,294.1499938964844,289.1634826660156,288.4534606933594,291.1202087402344,288.7812805175781,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5197639941531016e-11,2.219191911092785e-17,3.519761912484931e-11,-7.767676779568689e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2427630275487899,-0.0,-7.296175143477862e-23,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,3.070150036976749e-12,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,3.233024958859687e-12,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,2.3878999905885268e-12,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,3.233018670487087e-12,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,1.5335942585292806e-11,286.299072265625,294.1499938964844,289.1634826660156,288.4534606933594,291.1202087402344,288.7812805175781,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5197639941531016e-11,2.219191911092785e-17,3.519761912484931e-11,-7.767676779568689e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2427630275487899,-0.0,-7.296175143477862e-23,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,1.790920818763031e-12,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,1.885931298281629e-12,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.3929417515268216e-12,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,1.8859276119942425e-12,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,8.94596636352718e-12,286.299072265625,294.1499938964844,289.1539001464844,288.4440612792969,291.1202087402344,288.7812805175781,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.948723474254344e-11,3.592519184828439e-17,1.948719831335044e-11,-4.4928949449740685e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2348610758781433,-0.0,-2.482726391194364e-23,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,1.0233833095188438e-12,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,1.07767495014649e-12,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,7.959666996695813e-13,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,1.0776728901623622e-12,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,5.111980717203979e-12,286.299072265625,294.1499938964844,289.1439514160156,288.434326171875,291.1202087402344,288.7812805175781,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4398849300378824e-11,-4.03326525158864e-18,1.4398853637187514e-11,-2.9529111794657226e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2272390276193618,-0.0,-8.106861621135805e-24,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,2.55845827379711e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,2.694187375366225e-13,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,2.694182225405906e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.1231994628906,288.4139709472656,291.1202087402344,288.7812805175781,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.599302701526533e-12,-1.38677019946056e-17,6.599316579314341e-12,-1.1473740360590234e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2125658839941024,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,2.55845827379711e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,2.694187375366225e-13,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,2.694182225405906e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.1231994628906,288.4139709472656,291.1202087402344,288.7812805175781,285.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.599302701526533e-12,-1.38677019946056e-17,6.599316579314341e-12,-1.1473740360590234e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2125658839941024,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.1014099121094,288.39263916015625,291.1202087402344,288.7812805175781,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.6549600032106415e-12,-1.448611462825943e-17,6.6549743146793175e-12,-9.792263354346796e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1991069316864013,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.1014099121094,288.39263916015625,291.1202087402344,288.7812805175781,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.6549600032106415e-12,-1.448611462825943e-17,6.6549743146793175e-12,-9.792263354346796e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1991069316864013,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,2.694187375366225e-13,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,2.694182225405906e-13,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.0788269042969,288.3705139160156,291.1202087402344,288.7812805175781,285.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936837302568937e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.1867015808820724,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,2.694187375366225e-13,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,2.694182225405906e-13,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.0788269042969,288.3705139160156,291.1202087402344,288.7812805175781,285.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936837302568937e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.1867015808820724,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.0555725097656,288.3477478027344,291.1202087402344,288.7812805175781,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359743466115304e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.1752520948648452,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.0555725097656,288.3477478027344,291.1202087402344,288.7812805175781,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359743466115304e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.1752520948648452,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.0437927246094,288.336181640625,291.1202087402344,288.7812805175781,285.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359743466115304e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.169968694448471,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.0318908691406,288.3245544433594,291.1202087402344,288.7812805175781,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359743466115304e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.1648826450109481,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,2.694187375366225e-13,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,2.694182225405906e-13,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.00799560546875,288.3011169433594,291.1202087402344,288.7812805175781,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936836475388324e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.155115470290184,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,2.694187375366225e-13,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,2.694182225405906e-13,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.00799560546875,288.3011169433594,291.1202087402344,288.7812805175781,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936836475388324e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.155115470290184,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,-2.55845827379711e-13,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,-2.694187375366225e-13,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,-1.9899167491739533e-13,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,-2.694182225405906e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,-1.277995179300995e-12,286.2990417480469,294.1499938964844,288.9840087890625,288.2776184082031,291.1202087402344,288.7812805175781,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.05511301621031e-12,1.440106391767673e-17,4.055098704741633e-12,-3.7737768639189976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.146217793226242,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,-2.55845827379711e-13,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,-2.694187375366225e-13,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,-1.9899167491739533e-13,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,-2.694182225405906e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,-1.277995179300995e-12,286.2990417480469,294.1499938964844,288.9840087890625,288.2776184082031,291.1202087402344,288.7812805175781,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.05511301621031e-12,1.440106391767673e-17,4.055098704741633e-12,-3.7737768639189976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.146217793226242,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.9601745605469,288.2542724609375,291.1202087402344,288.7812805175781,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974181175408e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.1378368586301803,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.9601745605469,288.2542724609375,291.1202087402344,288.7812805175781,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974181175408e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.1378368586301803,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,-2.55845827379711e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,-2.694187375366225e-13,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,-1.9899167491739533e-13,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,-2.694182225405906e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,-1.277995179300995e-12,286.2990417480469,294.1499938964844,288.9366760253906,288.23126220703125,291.1202087402344,288.7812805175781,285.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996069928023937e-12,1.1741329178100249e-17,1.3995951749987134e-12,5.632038889077928e-13,0.0,0.0,0.0,0.0,60.0,0.1310153156518936,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,-2.55845827379711e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,-2.694187375366225e-13,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,-1.9899167491739533e-13,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,-2.694182225405906e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,-1.277995179300995e-12,286.2990417480469,294.1499938964844,288.9366760253906,288.23126220703125,291.1202087402344,288.7812805175781,285.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3996069928023937e-12,1.1741329178100249e-17,1.3995951749987134e-12,5.632038889077928e-13,0.0,0.0,0.0,0.0,60.0,0.1310153156518936,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.9251403808594,288.2199401855469,291.1202087402344,288.7812805175781,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318423841734492e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.1270954310894012,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,-2.55845827379711e-13,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,-2.694187375366225e-13,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,-1.9899167491739533e-13,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,-2.694182225405906e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,-1.277995179300995e-12,286.2990417480469,294.1499938964844,288.9137268066406,288.208740234375,291.1202087402344,288.7812805175781,285.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3115563322896318e-12,9.700010380900046e-18,-1.3115660901091841e-12,3.2187078523315815e-12,0.0,0.0,0.0,0.0,60.0,0.1232944875955581,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8914794921875,288.1869506835937,291.1202087402344,288.7812805175781,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318423841734492e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.115909531712532,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8914794921875,288.1869506835937,291.1202087402344,288.7812805175781,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318423841734492e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.115909531712532,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8701477050781,288.16607666015625,291.1202087402344,288.7812805175781,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359743466115304e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.1089807897806167,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8701477050781,288.16607666015625,291.1202087402344,288.7812805175781,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359743466115304e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.1089807897806167,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8499450683594,288.1462707519531,291.1202087402344,288.7812805175781,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318423841734492e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.1024501845240593,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8499450683594,288.1462707519531,291.1202087402344,288.7812805175781,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318423841734492e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.1024501845240593,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
