time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160980,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8310241699219,288.12774658203125,291.1202087402344,288.7812805175781,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359742638934689e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0962956845760345,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8310241699219,288.12774658203125,291.1202087402344,288.7812805175781,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359742638934689e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0962956845760345,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.0,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8221435546875,288.1190185546875,291.1202087402344,288.7812805175781,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019475724149946e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0933969840407371,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.8136291503906,288.1106872558594,291.1202087402344,288.7812805175781,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936836475388324e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.0905734300613403,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.79791259765625,288.0953063964844,291.1202087402344,288.7812805175781,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318423014553878e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.0850819274783134,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.79791259765625,288.0953063964844,291.1202087402344,288.7812805175781,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318423014553878e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.0850819274783134,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7840881347656,288.0817565917969,291.1202087402344,288.7812805175781,285.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019475724149946e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0799448937177658,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7840881347656,288.0817565917969,291.1202087402344,288.7812805175781,285.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019475724149946e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0799448937177658,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7723388671875,288.0702209472656,291.1202087402344,288.7812805175781,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019475724149946e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0751165300607681,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7723388671875,288.0702209472656,291.1202087402344,288.7812805175781,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019475724149946e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0751165300607681,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7628479003906,288.0609436035156,291.1202087402344,288.7812805175781,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019475724149946e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0705833435058593,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7628479003906,288.0609436035156,291.1202087402344,288.7812805175781,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019475724149946e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0705833435058593,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.759033203125,288.05718994140625,291.1202087402344,288.7812805175781,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019475724149946e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0684491619467735,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7558288574219,288.0540771484375,291.1202087402344,288.7812805175781,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019477378511168e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0663700625300407,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7514953613281,288.0498352050781,291.1202087402344,288.7812805175781,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0623332969844341,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7514953613281,288.0498352050781,291.1202087402344,288.7812805175781,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0623332969844341,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.75,288.0483703613281,291.1202087402344,288.7812805175781,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0585569888353347,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.75,288.0483703613281,291.1202087402344,288.7812805175781,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0585569888353347,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.7506103515625,288.0489501953125,291.1202087402344,288.7812805175781,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.288292497854393e-12,1.2978156926949749e-17,1.2882795958485405e-12,-2.7997493646375604e-12,0.0,0.0,0.0,0.0,60.0,0.0550209246575832,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.7506103515625,288.0489501953125,291.1202087402344,288.7812805175781,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.288292497854393e-12,1.2978156926949749e-17,1.2882795958485405e-12,-2.7997493646375604e-12,0.0,0.0,0.0,0.0,60.0,0.0550209246575832,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.75250244140625,288.0508117675781,291.1202087402344,288.7812805175781,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0517602674663066,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.75250244140625,288.0508117675781,291.1202087402344,288.7812805175781,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0517602674663066,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,-2.55845827379711e-13,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,-2.694187375366225e-13,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,-1.9899167491739533e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,-2.694182225405906e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,-1.277995179300995e-12,286.2990417480469,294.1499938964844,288.75396728515625,288.05224609375,291.1202087402344,288.7812805175781,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.05511301621031e-12,1.440106391767673e-17,4.055098704741633e-12,-3.7737768639189976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0502260588109493,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.7558288574219,288.0540466308594,291.1202087402344,288.7812805175781,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,4.078376959065766e-12,8.277104217353679e-18,-4.078385199002277e-12,4.192735568453454e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0487314909696579,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.7606811523437,288.0588073730469,291.1202087402344,288.7812805175781,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936836475388324e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.0458434373140335,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.7606811523437,288.0588073730469,291.1202087402344,288.7812805175781,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936836475388324e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.0458434373140335,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7672119140625,288.0652160644531,291.1202087402344,288.7812805175781,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359743466115304e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0431126542389392,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7672119140625,288.0652160644531,291.1202087402344,288.7812805175781,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359743466115304e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0431126542389392,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7713317871094,288.0692443847656,291.1202087402344,288.7812805175781,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359743466115304e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0417853891849517,-0.0,-1.4463372032126182e-34,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.77557373046875,288.0733947753906,291.1202087402344,288.7812805175781,285.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359743466115304e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0405603386461734,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.78582763671875,288.0834655761719,291.1202087402344,288.7812805175781,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936836475388324e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.038138248026371,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.78582763671875,288.0834655761719,291.1202087402344,288.7812805175781,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936836475388324e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.038138248026371,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.791748046875,288.0892639160156,291.1202087402344,288.7812805175781,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.288292497854393e-12,1.2978156926949749e-17,1.2882795958485405e-12,-2.7997493646375604e-12,0.0,0.0,0.0,0.0,60.0,0.0369986817240715,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.7981872558594,288.0955505371094,291.1202087402344,288.7812805175781,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019475724149946e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.035896185785532,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,-2.55845827379711e-13,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,-2.694187375366225e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,-1.9899167491739533e-13,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,-2.694182225405906e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,-1.277995179300995e-12,286.2990417480469,294.1499938964844,288.8127136230469,288.1097717285156,291.1202087402344,288.7812805175781,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.05511301621031e-12,1.440106391767673e-17,4.055098704741633e-12,-3.7737768639189976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0337408408522605,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,-2.55845827379711e-13,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,-2.694187375366225e-13,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,-1.9899167491739533e-13,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,-2.694182225405906e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,-1.277995179300995e-12,286.2990417480469,294.1499938964844,288.8127136230469,288.1097717285156,291.1202087402344,288.7812805175781,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.05511301621031e-12,1.440106391767673e-17,4.055098704741633e-12,-3.7737768639189976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0337408408522605,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8295288085937,288.12628173828125,291.1202087402344,288.7812805175781,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0317188017070293,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8295288085937,288.12628173828125,291.1202087402344,288.7812805175781,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0317188017070293,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.84881591796875,288.1451721191406,291.1202087402344,288.7812805175781,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.288292497854393e-12,1.2978156926949749e-17,1.2882795958485405e-12,-2.7997493646375604e-12,0.0,0.0,0.0,0.0,60.0,0.0298188365995883,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.84881591796875,288.1451721191406,291.1202087402344,288.7812805175781,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.288292497854393e-12,1.2978156926949749e-17,1.2882795958485405e-12,-2.7997493646375604e-12,0.0,0.0,0.0,0.0,60.0,0.0298188365995883,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8706970214844,288.1665954589844,291.1202087402344,288.7812805175781,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0280396044254302,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
