time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163440,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8706970214844,288.1665954589844,291.1202087402344,288.7812805175781,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0280396044254302,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,288.88262939453125,288.17828369140625,291.1202087402344,288.7812805175781,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,4.078376959065766e-12,8.277105044534291e-18,-4.078385199002277e-12,4.192735568453454e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0271975472569465,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.8952331542969,288.1906433105469,291.1202087402344,288.7812805175781,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0263850707560777,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.9226379394531,288.2174987792969,291.1202087402344,288.7812805175781,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0247871335595846,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.9226379394531,288.2174987792969,291.1202087402344,288.7812805175781,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.2359744293295917e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0247871335595846,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.9529724121094,288.2472229003906,291.1202087402344,288.7812805175781,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974512047653e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0232953373342752,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.9529724121094,288.2472229003906,291.1202087402344,288.7812805175781,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974512047653e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0232953373342752,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.97265625,288.2664794921875,291.1202087402344,288.7812805175781,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974512047653e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0224541164934635,-0.0,-3.3441138283089196e-34,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,288.9864196777344,288.27996826171875,291.1202087402344,288.7812805175781,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974512047653e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.021893348544836,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.0230407714844,288.3158569335937,291.1202087402344,288.7812805175781,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974512047653e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0205752663314342,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.0230407714844,288.3158569335937,291.1202087402344,288.7812805175781,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974512047653e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0205752663314342,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.0426025390625,288.33502197265625,291.1202087402344,288.7812805175781,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,4.078376959065766e-12,8.277105044534291e-18,-4.078385199002277e-12,4.192735568453454e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0199555121362209,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,-2.55845827379711e-13,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,-2.694187375366225e-13,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,-1.9899167491739533e-13,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,-2.694182225405906e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,-1.277995179300995e-12,286.2990417480469,294.1499938964844,289.0630187988281,288.35504150390625,291.1202087402344,288.7812805175781,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.05511301621031e-12,1.440106391767673e-17,4.055098704741633e-12,-3.7737768639189976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0193597748875617,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.1064758300781,288.3976135253906,291.1202087402344,288.7812805175781,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318425496095716e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.0181822814047336,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.1064758300781,288.3976135253906,291.1202087402344,288.7812805175781,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318425496095716e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.0181822814047336,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.1535339355469,288.4436950683594,291.1202087402344,288.7812805175781,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974512047653e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0170838851481676,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.1535339355469,288.4436950683594,291.1202087402344,288.7812805175781,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974512047653e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0170838851481676,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.2043151855469,288.4934387207031,291.1202087402344,288.7812805175781,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.093683812974955e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.0160519815981388,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.2043151855469,288.4934387207031,291.1202087402344,288.7812805175781,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.093683812974955e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.0160519815981388,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.2589111328125,288.5469665527344,291.1202087402344,288.7812805175781,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318425496095716e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.0150819830596446,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.2589111328125,288.5469665527344,291.1202087402344,288.7812805175781,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318425496095716e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.0150819830596446,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.2877197265625,288.5751647949219,291.1202087402344,288.7812805175781,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3672135255535234e-12,1.0318425496095716e-17,-1.3672239338943792e-12,1.5372312797690137e-12,0.0,0.0,0.0,0.0,60.0,0.0146277612075209,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.3175354003906,288.6043701171875,291.1202087402344,288.7812805175781,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974594765714e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.014184839092195,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.3802490234375,288.6658020019531,291.1202087402344,288.7812805175781,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974594765714e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0133202848955988,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.3802490234375,288.6658020019531,291.1202087402344,288.7812805175781,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3439496911182849e-12,1.235974594765714e-17,1.3439373312135185e-12,-1.1182727920749924e-12,0.0,0.0,0.0,0.0,60.0,0.0133202848955988,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.4472045898437,288.7314147949219,291.1202087402344,288.7812805175781,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.093683895693016e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.0125139169394969,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.4472045898437,288.7314147949219,291.1202087402344,288.7812805175781,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.093683895693016e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.0125139169394969,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.4952087402344,288.7784423828125,291.1202087402344,288.7812805175781,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019479032872397e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0120159881189465,-0.0,-3.0898465942088854e-35,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.5185241699219,288.80126953125,291.1202087402344,288.7812805175781,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.288292497854393e-12,1.2978159408491585e-17,1.2882795958485405e-12,-2.7997493646375604e-12,0.0,0.0,0.0,0.0,60.0,0.0117816934362053,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.5943298339844,288.87554931640625,291.1202087402344,288.7812805175781,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936839784110773e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.0110673299059271,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.5943298339844,288.87554931640625,291.1202087402344,288.7812805175781,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936839784110773e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.0110673299059271,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.63397216796875,288.9143981933594,291.1202087402344,288.7812805175781,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.288292497854393e-12,1.2978160235672197e-17,1.2882795958485405e-12,-2.7997493646375604e-12,0.0,0.0,0.0,0.0,60.0,0.0107273701578378,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0,286.2990417480469,294.1499938964844,289.6747741699219,288.954345703125,291.1202087402344,288.7812805175781,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.999455714526201e-12,1.5019480687233622e-17,3.999440969376655e-12,-5.4552534364815655e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0104055013507604,-0.0,-0.0,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.75994873046875,289.0378112792969,291.1202087402344,288.7812805175781,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936840611291385e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.009766336530447,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,2.55845827379711e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,2.694187375366225e-13,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,1.9899167491739533e-13,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,2.694182225405906e-13,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,1.277995179300995e-12,286.2990417480469,294.1499938964844,289.75994873046875,289.0378112792969,291.1202087402344,288.7812805175781,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.422870718817415e-12,1.0936840611291385e-17,-1.4228816692593573e-12,-1.4424533345113596e-13,0.0,0.0,0.0,0.0,60.0,0.009766336530447,-0.0,-5.066788513209878e-25,0.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.050000000745058,2.55845827379711e-13,298.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.050000000745058,2.694187375366225e-13,298.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.050000000745058,1.9899167491739533e-13,298.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.050000000745058,2.694182225405906e-13,298.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.050000000745058,1.277995179300995e-12,286.2990417480469,290.2820129394531,289.8500061035156,289.12603759765625,291.1202087402344,288.7812805175781,285.1527709960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.288292497854393e-12,1.2978160235672197e-17,1.2882795958485405e-12,-2.7997493646375604e-12,0.0,0.0,0.0,0.0,60.0,0.0091668888926506,-0.0,-5.066788513209878e-25,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.050000000745058,2.55845827379711e-13,298.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.050000000745058,2.694187375366225e-13,298.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.050000000745058,1.9899167491739533e-13,298.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.050000000745058,2.694182225405906e-13,298.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.050000000745058,1.277995179300995e-12,286.2990417480469,290.2820129394531,289.8500061035156,289.12603759765625,291.1202087402344,288.7812805175781,285.1527709960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.288292497854393e-12,1.2978160235672197e-17,1.2882795958485405e-12,-2.7997493646375604e-12,0.0,0.0,0.0,0.0,60.0,0.0091668888926506,-0.0,-5.066788513209878e-25,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.6321592926979065,0.050000000745058,0.0406491868197917,298.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.6321592926979065,0.050000000745058,0.0428055748343467,298.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.6321592926979065,0.050000000745058,0.0316160507500171,298.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.6321592926979065,0.050000000745058,0.0428055599331855,298.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.6321592926979065,0.050000000745058,0.2030508369207382,285.4070129394531,290.22418212890625,289.8966369628906,289.1712646484375,295.4305419921875,296.5390930175781,285.3319702148437,1.0,0.1096967533230781,0.081562802195549,0.081562802195549,1.0,1.0,-0.4332102537155151,0.0004410196561366,0.432769238948822,-0.1316724270582199,0.0,0.0,0.0,10.242250442504885,60.0,1333.0660400390625,0.0,12.221887588500977,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.6313108205795288,0.050000000745058,0.0452348366379737,298.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.6313108205795288,0.050000000745058,0.0476344637572765,298.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.6313108205795288,0.050000000745058,0.0351826511323452,298.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.6313108205795288,0.050000000745058,0.0476344637572765,298.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.6313108205795288,0.050000000745058,0.2259573638439178,285.97369384765625,290.1654663085937,289.9440002441406,289.2161865234375,295.9766540527344,298.4707336425781,286.6828308105469,1.0,0.1210833862423896,0.163125604391098,0.163125604391098,1.0,1.0,-0.4819566309452057,0.016543474048376,0.4654131531715393,-0.1274014264345169,0.0,0.0,0.0,12.504846572875977,60.0,2699.98779296875,0.0,16.67798614501953,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.570928692817688,0.050000000745058,0.0456805266439914,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.570928692817688,0.050000000745058,0.0481037944555282,298.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.570928692817688,0.050000000745058,0.0355292968451976,298.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.570928692817688,0.050000000745058,0.0481037944555282,298.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.570928692817688,0.050000000745058,0.2281836867332458,288.3414306640625,290.04547119140625,290.0407409667969,289.30523681640625,296.0166931152344,298.5638732910156,288.7729187011719,1.0,0.1405856609344482,0.326251208782196,0.326251208782196,1.0,1.0,-0.4867353439331054,0.0615399926900863,0.4251953661441803,-0.0837731286883354,0.0,0.0,0.0,20.029109954833984,60.0,2635.51416015625,0.0,23.18509864807129,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
