time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165840,298.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.570928692817688,0.050000000745058,0.0456805266439914,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.570928692817688,0.050000000745058,0.0481037944555282,298.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.570928692817688,0.050000000745058,0.0355292968451976,298.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.570928692817688,0.050000000745058,0.0481037944555282,298.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.570928692817688,0.050000000745058,0.2281836867332458,288.3414306640625,290.04547119140625,290.0407409667969,289.30523681640625,296.0166931152344,298.5638732910156,288.7729187011719,1.0,0.1405856609344482,0.326251208782196,0.326251208782196,1.0,1.0,-0.4867353439331054,0.0615399926900863,0.4251953661441803,-0.0837731286883354,0.0,0.0,0.0,20.029109954833984,60.0,2635.51416015625,0.0,23.18509864807129,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07208251953125,0.5491986870765686,0.050000000745058,0.0458182394504547,298.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07208251953125,0.5491986870765686,0.050000000745058,0.0482488125562667,298.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07208251953125,0.5491986870765686,0.050000000745058,0.035636406391859,298.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07208251953125,0.5491986870765686,0.050000000745058,0.0482488125562667,298.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.07208251953125,0.5491986870765686,0.050000000745058,0.2288715839385986,289.1499328613281,289.9842529296875,290.0901184082031,289.3493347167969,296.0570068359375,298.6034240722656,289.5271911621094,1.0,0.1489727050065994,0.4078139960765838,0.4078139960765838,1.0,1.0,-0.4882032573223114,0.0996794328093528,0.3885238170623779,-0.0461639501154422,0.0,0.0,0.0,23.70093536376953,60.0,2404.32666015625,0.0,26.33150291442871,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.80419921875,0.5324368476867676,0.050000000745058,0.0459494031965732,298.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.80419921875,0.5324368476867676,0.050000000745058,0.0483869351446628,298.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80419921875,0.5324368476867676,0.050000000745058,0.0357384234666824,298.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80419921875,0.5324368476867676,0.050000000745058,0.0483869351446628,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80419921875,0.5324368476867676,0.050000000745058,0.2295267879962921,289.8744506835937,289.9222717285156,290.1401062011719,289.3931884765625,296.0162658691406,298.6054077148437,290.22088623046875,1.0,0.1565165370702743,0.5262511968612671,0.5262511968612671,0.9985389709472656,1.0,-0.4896003305912018,0.1551017165184021,0.3344986140727997,0.0086758257821202,0.0,0.0,0.0,27.215797424316406,60.0,2170.829345703125,0.0,29.35456085205078,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5177001953125,0.5186389088630676,0.050000000745058,0.046083066612482,298.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5177001953125,0.5186389088630676,0.050000000745058,0.0485276877880096,298.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5177001953125,0.5186389088630676,0.050000000745058,0.0358423851430416,298.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5177001953125,0.5186389088630676,0.050000000745058,0.0485276877880096,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5177001953125,0.5186389088630676,0.050000000745058,0.2301944494247436,290.5791931152344,289.8541564941406,290.1950378417969,289.4403991699219,295.364990234375,298.5690612792969,290.8675842285156,1.0,0.1638179868459701,0.6547391414642334,0.6547391414642334,0.9969539642333984,1.0,-0.4910244643688202,0.1935794353485107,0.2974450290203094,0.0466423071920871,0.0,0.0,0.0,30.79498291015625,60.0,1801.659912109375,-0.0,32.45634460449219,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.5096377730369568,0.050000000745058,0.0461882352828979,298.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.5096377730369568,0.050000000745058,0.0486384369432926,298.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.5096377730369568,0.050000000745058,0.0359241850674152,298.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.5096377730369568,0.050000000745058,0.0486384369432926,298.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.5096377730369568,0.050000000745058,0.2307198047637939,291.06610107421875,289.7960510253906,290.24188232421875,289.47998046875,295.0726623535156,298.5317077636719,291.2990417480469,1.0,0.1693274527788162,0.7631255984306335,0.7631255984306335,0.9956169128417968,1.0,-0.4921445846557617,0.2072292566299438,0.2849153280258178,0.0599634051322937,0.0,0.0,0.0,33.60905456542969,60.0,1507.3563232421875,-0.0,34.91267013549805,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5527038574219,0.500360906124115,0.050000000745058,0.0463162697851657,298.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5527038574219,0.500360906124115,0.050000000745058,0.0487732626497745,298.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5527038574219,0.500360906124115,0.050000000745058,0.0360237658023834,298.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5527038574219,0.500360906124115,0.050000000745058,0.0487732626497745,298.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5527038574219,0.500360906124115,0.050000000745058,0.2313593626022339,291.5934753417969,289.7180480957031,290.3048095703125,289.5321350097656,294.9469299316406,298.4961853027344,291.7924499511719,1.0,0.1757847964763641,0.9069748520851136,0.9069748520851136,0.9938424229621888,1.0,-0.493509441614151,0.2140374034643173,0.2794720232486725,0.0664116367697715,0.0,0.0,0.0,37.03359603881836,60.0,1230.7100830078125,-0.0,37.91969299316406,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.495525598526001,0.050000000745058,0.0463920161128044,298.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.495525598526001,0.050000000745058,0.0488530248403549,298.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.495525598526001,0.050000000745058,0.0360826775431633,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.495525598526001,0.050000000745058,0.0488530248403549,298.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.495525598526001,0.050000000745058,0.2317377179861068,291.89947509765625,289.6670837402344,290.3459167480469,289.5656433105469,294.9246826171875,298.4805908203125,292.08526611328125,1.0,0.1794868856668472,1.0,1.0,0.992694854736328,1.0,-0.4943165481090545,0.2158747166395187,0.2784418165683746,0.0680464282631874,0.0,0.0,0.0,39.05928039550781,60.0,1098.9442138671875,-0.0,39.70670700073242,1.0,281.5076599121094,283.8738098144531,293.6454467773437,295.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.69981359096182e-21,-3.34990679548091e-21,-3.34990679548091e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7770690917969,0.4879027009010315,0.050000000745058,0.046523317694664,298.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7770690917969,0.4879027009010315,0.050000000745058,0.0489912927150726,298.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7770690917969,0.4879027009010315,0.050000000745058,0.0361848026514053,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7770690917969,0.4879027009010315,0.050000000745058,0.0489912927150726,298.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7770690917969,0.4879027009010315,0.050000000745058,0.2323936074972152,289.4369812011719,289.5673217773437,290.42633056640625,289.6299743652344,294.7518920898437,298.4581298828125,287.4265441894531,1.0,0.1857252120971679,1.0,1.0,0.6909156441688538,1.0,-0.4957156777381897,0.2330731600522995,0.262642502784729,0.0848309770226478,0.4339851140975952,0.4339851140975952,0.0,42.57261276245117,60.0,10302.2275390625,-0.0,42.82277297973633,1.0,282.0930480957031,287.41339111328125,294.9082336425781,296.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,11804.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375217020511627,1.0,0.0,0.0,0.7998673319816589,0.7998692989349365,4.608549275531004e-08,4.259117126464844,4.2591071128845215,9.843893167271744e-06,0.0,0.0,-0.0,4945.9853515625,0.0,16.584835052490234,1894.4981689453125,0.0,175.12826538085938,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.021484375,0.4858537316322326,0.050000000745058,0.0465605482459068,298.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.021484375,0.4858537316322326,0.050000000745058,0.0490304976701736,298.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.021484375,0.4858537316322326,0.050000000745058,0.0362137593328952,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.021484375,0.4858537316322326,0.050000000745058,0.0490304976701736,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.021484375,0.4858537316322326,0.050000000745058,0.2325795739889145,287.6835021972656,289.1657409667969,290.45196533203125,289.650146484375,294.4992370605469,298.4473876953125,286.5477600097656,1.0,0.1874628216028213,1.0,1.0,0.5956169366836548,1.0,-0.4961123466491699,0.2552022635936737,0.2409100830554962,0.1067655980587005,5.551115123125783e-17,5.551115123125783e-17,0.0,43.571075439453125,48.0,4623.18701171875,-0.0,43.71409606933594,1.0,282.2156066894531,286.2808532714844,294.71343994140625,295.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,24100.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216477274894714,1.0,0.0,0.0,0.1931833773851394,0.1949924826622009,3.9174667954000605e-09,4.264608860015869,4.264598846435547,9.797150596568828e-06,0.0,0.0,-0.0,990.624267578125,0.0,6.024951934814453,1895.2578125,0.0,315.56793212890625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.4836778938770294,0.050000000745058,0.046600617468357,298.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.4836778938770294,0.050000000745058,0.0490726940333843,298.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.4836778938770294,0.050000000745058,0.0362449251115322,298.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.4836778938770294,0.050000000745058,0.0490726940333843,298.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.4836778938770294,0.050000000745058,0.2327797263860702,287.2124938964844,288.68365478515625,290.5599365234375,289.7334289550781,291.3900146484375,298.39599609375,287.4910888671875,1.0,0.1889353394508361,1.0,1.0,0.1985389739274978,1.0,-0.4965397417545318,0.4606638252735138,0.0358759351074695,0.3111925423145294,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67152404785156,36.0,2427.319580078125,-0.0,44.72864532470703,1.0,282.2520446777344,286.3379821777344,292.8948059082031,293.3492126464844,293.1499938964844,293.1499938964844,283.1499938964844,23751.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463275671005249,1.0,0.0,0.0,1.2115453500882722e-05,0.3450943529605865,2.2974677715836853e-13,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3.63415056199301e-05,0.0,10.028030395507812,1895.43701171875,0.0,366.6834716796875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166440,298.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.4836778938770294,0.050000000745058,0.046600617468357,298.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.4836778938770294,0.050000000745058,0.0490726940333843,298.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.4836778938770294,0.050000000745058,0.0362449251115322,298.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.4836778938770294,0.050000000745058,0.0490726940333843,298.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.4836778938770294,0.050000000745058,0.2327797263860702,287.2124938964844,288.68365478515625,290.5599365234375,289.7334289550781,291.3900146484375,298.39599609375,287.4910888671875,1.0,0.1889353394508361,1.0,1.0,0.1985389739274978,1.0,-0.4965397417545318,0.4606638252735138,0.0358759351074695,0.3111925423145294,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67152404785156,36.0,2427.319580078125,-0.0,44.72864532470703,1.0,282.2520446777344,286.3379821777344,292.8948059082031,293.3492126464844,293.1499938964844,293.1499938964844,283.1499938964844,23751.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463275671005249,1.0,0.0,0.0,1.2115453500882722e-05,0.3450943529605865,2.2974677715836853e-13,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3.63415056199301e-05,0.0,10.028030395507812,1895.43701171875,0.0,366.6834716796875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166500,298.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831970214844,0.4849138259887695,0.050000000745058,0.0465777888894081,298.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831970214844,0.4849138259887695,0.050000000745058,0.0490486547350883,298.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831970214844,0.4849138259887695,0.050000000745058,0.0362271703779697,298.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831970214844,0.4849138259887695,0.050000000745058,0.0490486547350883,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831970214844,0.4849138259887695,0.050000000745058,0.2326657027006149,287.73150634765625,288.6268615722656,290.61456298828125,289.7746276855469,290.6461486816406,298.37677001953125,287.9593200683594,1.0,0.1877475380897522,1.0,1.0,0.0,1.0,-0.4962966442108154,0.4962950050830841,1.6551789485674815e-06,0.3467132747173309,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06667709350586,36.0,1836.010498046875,-0.0,44.19630432128906,1.0,282.25201416015625,286.3379821777344,292.3326110839844,292.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,23297.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694767355918884,1.0,0.0,0.0,1.1812145203293769e-05,0.3952938318252563,2.2399325504216666e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5710749216377735e-05,0.0,11.225584983825684,1895.4371337890625,0.0,224.858642578125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166560,298.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282653808594,0.4873809814453125,0.050000000745058,0.0465327203273773,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282653808594,0.4873809814453125,0.050000000745058,0.0490011945366859,298.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282653808594,0.4873809814453125,0.050000000745058,0.0361921153962612,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282653808594,0.4873809814453125,0.050000000745058,0.0490011945366859,298.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282653808594,0.4873809814453125,0.050000000745058,0.2324405759572982,288.1698913574219,288.2215881347656,290.6695861816406,289.81549072265625,290.94000244140625,298.3621826171875,288.374755859375,1.0,0.185479536652565,1.0,1.0,0.1996338963508606,1.0,-0.4958046376705169,0.4665776491165161,0.0292269978672266,0.3172428905963897,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85675811767578,25.0,1483.457275390625,-0.0,43.11374282836914,1.0,282.2519836425781,286.33795166015625,292.0277404785156,292.1797790527344,293.1499938964844,293.1499938964844,283.1499938964844,22968.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2703967690467834,1.0,0.0,0.0,1.1517277016537264e-05,0.4287573993206024,2.1840168562548001e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.536912117851898e-05,0.0,11.972511291503906,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166620,298.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554016113281,0.5016840100288391,0.050000000745058,0.0462964661419391,298.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554016113281,0.5016840100288391,0.050000000745058,0.0487524084746837,298.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.84490966796875,0.7350188493728638,0.180042877793312,0.1033503860235214,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554016113281,0.5016840100288391,0.050000000745058,0.0487524084746837,298.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554016113281,0.5016840100288391,0.050000000745058,0.2312604337930679,288.8098449707031,288.1439208984375,290.7522277832031,289.87579345703125,293.1695861816406,298.34619140625,289.0386047363281,1.0,0.1816038489341735,1.0,1.0,0.4968648850917816,1.0,-0.5739495158195496,0.3606756925582886,0.213273823261261,0.1939180642366409,5.551115123125783e-17,5.551115123125783e-17,0.0,37.14095687866211,25.0,1501.084228515625,-0.0,47.03606033325195,1.0,282.251953125,286.33795166015625,291.8763427734375,291.94195556640625,293.1499938964844,293.1499938964844,283.1499938964844,22646.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1176967844367027,1.0,0.0,0.0,1.123129368352238e-05,0.4592346549034118,2.1297861477892482e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.520117388688959e-05,0.0,12.61101531982422,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166680,298.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274658203125,0.5068618059158325,0.050000000745058,0.0462239570915699,298.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274658203125,0.5068618059158325,0.050000000745058,0.0486760511994361,298.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1546936035156,0.7826540470123291,0.1795844137668609,0.1216129213571548,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274658203125,0.5068618059158325,0.050000000745058,0.0486760511994361,298.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0274658203125,0.5068618059158325,0.050000000745058,0.230898231267929,289.1004638671875,287.7801513671875,290.78076171875,289.8963317871094,294.0686950683594,298.3235168457031,289.3592834472656,1.0,0.1801262348890304,1.0,1.0,0.5989016890525818,1.0,-0.5953131914138794,0.3137840628623962,0.2815291285514831,0.1430668383836746,5.551115123125783e-17,5.551115123125783e-17,0.0,35.381187438964844,25.0,1709.728515625,-0.0,47.82458114624024,1.0,282.2519226074219,286.33795166015625,291.8165588378906,291.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,22569.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0564267225563526,1.0,0.0,0.0,1.1162812370457686e-05,0.466225653886795,2.1167998452177602e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.51346934621688e-05,0.0,12.75128936767578,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166740,298.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7720947265625,0.5333020091056824,0.1574128419160843,0.0459412336349487,298.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4173583984375,0.7669048309326172,0.1606300324201584,0.1353017687797546,298.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.8305581212043762,0.1814285814762115,0.1270513981580734,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7720947265625,0.5333020091056824,0.050000000745058,0.0483783297240734,298.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7720947265625,0.5333020091056824,0.050000000745058,0.2294859737157821,288.4994506835937,287.7001037597656,290.8760681152344,289.9638671875,295.012451171875,298.2441711425781,287.667724609375,1.0,0.1784293502569198,1.0,1.0,0.937290608882904,1.0,-0.7033911347389221,0.305858165025711,0.3975329995155334,0.114309124648571,0.3505476415157318,0.3505476415157318,0.0,28.793142318725582,25.0,10052.27734375,-0.0,54.21475982666016,1.0,282.67169189453125,287.98748779296875,292.3056030273437,292.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,15931.6298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.733827531337738,0.8397359848022461,3.5932004038841114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.39208984375,0.0,23.332260131835938,1895.4371337890625,0.0,0.0,0.2203095406293869,1.0,0.0,3.0,1.0,0.0
18166800,298.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0299987792969,0.6639341115951538,0.1585766971111297,0.0779482498764991,298.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.71875,0.8053545355796814,0.1597957760095596,0.1458741277456283,298.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6785888671875,0.8490106463432312,0.1815309673547744,0.1272357404232025,298.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1509704589844,0.547978937625885,0.050000000745058,0.0482570491731166,298.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1509704589844,0.547978937625885,0.050000000745058,0.2289106696844101,287.80889892578125,287.3599548339844,290.8932800292969,289.9759216308594,295.0379638671875,298.22686767578125,287.2820739746094,1.0,0.1788695007562637,1.0,1.0,0.998169481754303,1.0,-0.753832995891571,0.3257269859313965,0.4281060397624969,0.1239654496312141,0.1624286323785781,0.1624286323785781,0.0,26.19403076171875,43.0,6405.9638671875,-0.0,57.9157829284668,1.0,282.7162475585937,287.3177490234375,292.5458679199219,293.0574951171875,293.1499938964844,293.1499938964844,283.1499938964844,22741.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3345520198345184,0.4154090583324432,7.735901697003555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2165.252197265625,0.0,12.70218563079834,1895.4371337890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166860,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397705078125,0.8863105773925781,0.1577307283878326,0.0965489223599433,298.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6399230957031,0.8863105773925781,0.1637266278266906,0.1016706600785255,298.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6399230957031,0.8863105773925781,0.1968389153480529,0.0750936046242713,297.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873718261719,0.97719806432724,0.1425826996564865,0.133398100733757,297.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385803222656,0.8863105773925781,0.1484381109476089,0.4822818636894226,287.5655822753906,286.9615478515625,291.0069885253906,290.0542297363281,294.6562194824219,298.18804931640625,287.2662353515625,1.0,0.1953344792127609,1.0,1.0,0.5989016890525818,1.0,-1.0668566226959229,0.5350692272186279,0.5317873954772949,0.2754619419574737,0.6620952486991882,0.6620952486991882,0.0,14.39212131500244,63.0,11898.0390625,-0.0,95.05794525146484,1.0,282.91656494140625,286.95361328125,293.229736328125,293.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,15402.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025733046233654,1.0,0.0,0.0,0.8236778974533081,0.8384819030761719,4.5269768378375375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.53857421875,0.0,24.43048477172852,1895.4371337890625,0.0,0.0,0.2248958796262741,1.0,0.0,3.0,1.0,0.0
18166920,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397705078125,0.8863105773925781,0.1577307283878326,0.0965489223599433,298.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6399230957031,0.8863105773925781,0.1637266278266906,0.1016706600785255,298.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6399230957031,0.8863105773925781,0.1968389153480529,0.0750936046242713,297.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5873718261719,0.97719806432724,0.1425826996564865,0.133398100733757,297.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385803222656,0.8863105773925781,0.1484381109476089,0.4822818636894226,287.5655822753906,286.9615478515625,291.0069885253906,290.0542297363281,294.6562194824219,298.18804931640625,287.2662353515625,1.0,0.1953344792127609,1.0,1.0,0.5989016890525818,1.0,-1.0668566226959229,0.5350692272186279,0.5317873954772949,0.2754619419574737,0.6620952486991882,0.6620952486991882,0.0,14.39212131500244,63.0,11898.0390625,-0.0,95.05794525146484,1.0,282.91656494140625,286.95361328125,293.229736328125,293.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,15402.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025733046233654,1.0,0.0,0.0,0.8236778974533081,0.8384819030761719,4.5269768378375375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.53857421875,0.0,24.43048477172852,1895.4371337890625,0.0,0.0,0.2248958796262741,1.0,0.0,3.0,1.0,0.0
18166980,297.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.154541015625,0.8907887935638428,0.157117560505867,0.0996133759617805,297.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.154541015625,0.8907887935638428,0.1677069365978241,0.1048976778984069,298.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.154541015625,0.8907887935638428,0.2068509012460708,0.0774770677089691,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1453857421875,0.9657817482948304,0.1368242502212524,0.1307458281517028,297.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14794921875,0.948153793811798,0.1466569155454635,0.5888118743896484,287.1357727050781,286.5852966308594,291.12164306640625,290.1312866210937,291.9015197753906,298.0982971191406,287.0505676269531,1.0,0.2180275022983551,1.0,1.0,0.1996338963508606,1.0,-1.2019124031066897,1.084333419799805,0.1175790578126907,0.7971058487892151,0.8123025894165039,0.8123025894165039,0.0,16.512819290161133,83.0,11747.1708984375,-0.0,132.67288208007812,1.0,283.0333557128906,286.6905212402344,294.2486877441406,294.8311767578125,293.1499938964844,293.1499938964844,283.1499938964844,15708.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2570277154445648,1.0,0.0,0.0,0.8085437417030334,0.8085821866989136,4.362149041980956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.11474609375,0.0,23.42298126220703,1895.4371337890625,0.0,0.0,0.2252325117588043,1.0,0.0,3.0,1.0,0.0
18167040,297.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.154541015625,0.8907887935638428,0.157117560505867,0.0996133759617805,297.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.154541015625,0.8907887935638428,0.1677069365978241,0.1048976778984069,298.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.154541015625,0.8907887935638428,0.2068509012460708,0.0774770677089691,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1453857421875,0.9657817482948304,0.1368242502212524,0.1307458281517028,297.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14794921875,0.948153793811798,0.1466569155454635,0.5888118743896484,287.1357727050781,286.5852966308594,291.12164306640625,290.1312866210937,291.9015197753906,298.0982971191406,287.0505676269531,1.0,0.2180275022983551,1.0,1.0,0.1996338963508606,1.0,-1.2019124031066897,1.084333419799805,0.1175790578126907,0.7971058487892151,0.8123025894165039,0.8123025894165039,0.0,16.512819290161133,83.0,11747.1708984375,-0.0,132.67288208007812,1.0,283.0333557128906,286.6905212402344,294.2486877441406,294.8311767578125,293.1499938964844,293.1499938964844,283.1499938964844,15708.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2570277154445648,1.0,0.0,0.0,0.8085437417030334,0.8085821866989136,4.362149041980956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.11474609375,0.0,23.42298126220703,1895.4371337890625,0.0,0.0,0.2252325117588043,1.0,0.0,3.0,1.0,0.0
18167100,297.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7606506347656,0.8937206268310547,0.1574168503284454,0.1016673818230629,297.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7606506347656,0.8937206268310547,0.1697044819593429,0.1070606485009193,298.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7606506347656,0.8937206268310547,0.2107133418321609,0.0790746286511421,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511291503906,0.9580237865447998,0.1353486329317093,0.1291139870882034,297.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7486877441406,0.9792510867118835,0.1442301273345947,0.654869556427002,286.7400817871094,286.5541687011719,291.1792907714844,290.1693115234375,291.1769714355469,298.0561218261719,286.6984558105469,1.0,0.2325059175491333,1.0,1.0,0.0,1.0,-1.2887929677963257,1.2887853384017944,7.699297384533565e-06,0.9839935302734376,0.6888256072998047,0.6888256072998047,0.0,17.989778518676758,83.0,12829.19921875,-0.0,161.20484924316406,1.0,283.0758972167969,286.4001770019531,294.2942810058594,295.23614501953125,293.1499938964844,293.1499938964844,283.1499938964844,14578.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374171644449234,1.0,0.0,0.0,0.936913013458252,0.9369156956672668,5.8572261707468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.33251953125,0.0,30.26175880432129,1895.4371337890625,0.0,232.37632751464844,0.2445740550756454,1.0,0.0,3.0,1.0,0.0
18167160,297.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694641113281,0.8242368102073669,0.1547043472528457,0.1410338431596756,297.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6680908203125,0.8463424444198608,0.1700174659490585,0.1616057604551315,298.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66668701171875,0.9114927053451538,0.212552934885025,0.1486070603132248,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.7853804230690002,0.1348039656877517,0.1284365355968475,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708068847656,0.8014243841171265,0.1424870789051056,0.6462456583976746,286.6644897460937,286.2316589355469,291.23712158203125,290.20703125,291.23199462890625,298.01220703125,286.6357421875,1.0,0.2454749047756195,1.0,1.0,0.0,1.0,-1.2311179637908936,1.2311166524887085,1.3182921065890696e-06,0.9566948413848876,0.907383680343628,0.907383680343628,0.0,30.3226261138916,71.0,12963.9736328125,-0.0,203.06964111328125,1.0,283.1037292480469,286.33721923828125,294.115966796875,295.1805725097656,293.1499938964844,293.1499938964844,283.1499938964844,15061.0087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553851187229156,1.0,0.0,0.0,0.9719671607017516,0.9719693064689636,6.303715593958259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.47705078125,0.0,34.013919830322266,1895.4371337890625,0.0,387.285400390625,0.2549382746219635,1.0,0.0,3.0,1.0,0.0
18167220,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845031738281,0.8375837802886963,0.1482370644807815,0.1351015716791153,297.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5839538574219,0.867407500743866,0.1657865345478058,0.1585047990083694,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.9420934915542604,0.2081113457679748,0.1472921669483184,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851135253906,0.8098275661468506,0.1339720636606216,0.1278204917907714,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848388671875,0.8218551874160767,0.1399764269590377,0.6350053548812866,286.5828857421875,285.9009094238281,291.3532409667969,290.281494140625,291.3487243652344,297.8861694335937,286.5712890625,1.0,0.2674546539783478,1.0,1.0,0.0,1.0,-1.433837652206421,1.4338359832763672,1.7089521406887798e-06,1.1019152402877808,1.0,1.0,0.0,30.068723678588867,59.0,15346.453125,-0.0,243.2909240722656,1.0,283.13482666015625,286.2142028808594,293.6978759765625,294.9044494628906,293.1499938964844,293.1499938964844,283.1499938964844,13287.7822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359897613525391,1.0,0.0,0.0,1.207014799118042,1.2070173025131226,9.721171778664941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.5517578125,0.0,53.83711242675781,1895.4371337890625,0.0,630.585205078125,0.3024161458015442,1.0,0.0,3.0,1.0,0.0
18167280,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845031738281,0.8375837802886963,0.1482370644807815,0.1351015716791153,297.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5839538574219,0.867407500743866,0.1657865345478058,0.1585047990083694,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.9420934915542604,0.2081113457679748,0.1472921669483184,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5851135253906,0.8098275661468506,0.1339720636606216,0.1278204917907714,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848388671875,0.8218551874160767,0.1399764269590377,0.6350053548812866,286.5828857421875,285.9009094238281,291.3532409667969,290.281494140625,291.3487243652344,297.8861694335937,286.5712890625,1.0,0.2674546539783478,1.0,1.0,0.0,1.0,-1.433837652206421,1.4338359832763672,1.7089521406887798e-06,1.1019152402877808,1.0,1.0,0.0,30.068723678588867,59.0,15346.453125,-0.0,243.2909240722656,1.0,283.13482666015625,286.2142028808594,293.6978759765625,294.9044494628906,293.1499938964844,293.1499938964844,283.1499938964844,13287.7822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359897613525391,1.0,0.0,0.0,1.207014799118042,1.2070173025131226,9.721171778664941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.5517578125,0.0,53.83711242675781,1895.4371337890625,0.0,630.585205078125,0.3024161458015442,1.0,0.0,3.0,1.0,0.0
18167340,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.7707419395446777,0.1458901762962341,0.1324259936809539,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.369140625,0.8018240928649902,0.1641402244567871,0.1565669775009155,297.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670654296875,0.8604130744934082,0.2049445509910583,0.1441126465797424,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715515136719,0.747989296913147,0.1332499533891677,0.1272751241922378,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.7569445967674255,0.1380281150341034,0.6264379620552063,286.3668212890625,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7732849121094,286.3497009277344,1.0,0.2770738005638122,1.0,1.0,0.0,1.0,-1.4243886470794678,1.424386978149414,1.6873979120646254e-06,1.0933115482330322,1.0,1.0,0.0,39.08647918701172,47.0,16315.1796875,-0.0,259.5380249023437,1.0,283.1459350585937,285.998779296875,293.47515869140625,294.7008972167969,293.1499938964844,293.1499938964844,283.1499938964844,14325.4775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556987464427948,1.0,0.0,0.0,1.3852920532226562,1.3852953910827637,1.280489811961161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.36181640625,0.0,81.37458038330078,1895.4371337890625,0.0,716.34619140625,0.3462550640106201,1.0,0.0,3.0,1.0,0.0
18167400,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.7707419395446777,0.1458901762962341,0.1324259936809539,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.369140625,0.8018240928649902,0.1641402244567871,0.1565669775009155,297.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670654296875,0.8604130744934082,0.2049445509910583,0.1441126465797424,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715515136719,0.747989296913147,0.1332499533891677,0.1272751241922378,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.7569445967674255,0.1380281150341034,0.6264379620552063,286.3668212890625,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7732849121094,286.3497009277344,1.0,0.2770738005638122,1.0,1.0,0.0,1.0,-1.4243886470794678,1.424386978149414,1.6873979120646254e-06,1.0933115482330322,1.0,1.0,0.0,39.08647918701172,47.0,16315.1796875,-0.0,259.5380249023437,1.0,283.1459350585937,285.998779296875,293.47515869140625,294.7008972167969,293.1499938964844,293.1499938964844,283.1499938964844,14325.4775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556987464427948,1.0,0.0,0.0,1.3852920532226562,1.3852953910827637,1.280489811961161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.36181640625,0.0,81.37458038330078,1895.4371337890625,0.0,716.34619140625,0.3462550640106201,1.0,0.0,3.0,1.0,0.0
18167460,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.7570480704307556,0.1456942111253738,0.13201205432415,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.7878323793411255,0.1643034964799881,0.1565031558275222,297.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.8470146059989929,0.206070140004158,0.1444859057664871,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7360695600509644,0.13326196372509,0.1272350549697876,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7432045340538025,0.1372599154710769,0.6225122213363647,286.2006530761719,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.70928955078125,286.1864624023437,1.0,0.2793187201023102,1.0,1.0,0.0,1.0,-1.4194982051849363,1.4194964170455933,1.6768096884334227e-06,1.0893590450286863,1.0,1.0,0.0,41.65607452392578,47.0,17061.220703125,-0.0,263.7286376953125,1.0,283.1488037109375,285.83154296875,293.43267822265625,294.6627502441406,293.1499938964844,293.1499938964844,283.1499938964844,15321.5048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565189123153687,1.0,0.0,0.0,1.536530613899231,1.5365346670150757,1.5753457205391896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.0166015625,0.0,111.04235076904295,1895.4371337890625,0.0,714.312255859375,0.3804879784584045,1.0,0.0,3.0,1.0,0.0
18167520,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778869628906,0.7567498683929443,0.1457553952932357,0.1320247501134872,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.7876102924346924,0.1644275188446045,0.1565784215927124,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17529296875,0.8470449447631836,0.2064356505870819,0.1446905732154846,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787109375,0.7358282208442688,0.1333220303058624,0.1272661089897155,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.7427137494087219,0.1371809095144271,0.6220149993896484,286.1751403808594,285.5652160644531,291.58660888671875,290.426513671875,291.5820007324219,297.6985778808594,286.1621398925781,1.0,0.2793253362178802,1.0,1.0,0.0,1.0,-1.4192891120910645,1.4192874431610107,1.676353008406295e-06,1.0891849994659424,1.0,1.0,0.0,41.72389602661133,35.0,17178.724609375,-0.0,263.80572509765625,1.0,283.1490783691406,285.8060302734375,293.43475341796875,294.6659851074219,293.1499938964844,293.1499938964844,283.1499938964844,15490.4462890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560513734817505,1.0,0.0,0.0,1.5607300996780396,1.5607342720031738,1.6253579815384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.37109375,0.0,116.3719711303711,1895.4371337890625,0.0,712.288330078125,0.3893531262874603,1.0,0.0,3.0,1.0,0.0
18167580,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.7673749923706055,0.1465960890054702,0.1325222998857498,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.7996242642402649,0.1656584739685058,0.1574717611074447,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.8610774874687195,0.2093032300472259,0.1464541107416153,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.7455253005027771,0.1340130418539047,0.1277063339948654,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.751197099685669,0.1370620727539062,0.6203569173812866,286.0272216796875,285.53717041015625,291.7035217285156,290.4971008300781,291.69891357421875,297.64276123046875,286.0175476074219,1.0,0.2768880724906921,1.0,1.0,0.0,1.0,-1.4216114282608032,1.4216097593307495,1.6813175989227602e-06,1.0910046100616455,1.0,1.0,0.0,39.728271484375,25.0,17979.138671875,-0.0,259.94488525390625,1.0,283.1498413085937,285.6502380371094,293.4981384277344,294.7529296875,293.1499938964844,293.1499938964844,283.1499938964844,16753.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553620457649231,1.0,0.0,0.0,1.7310237884521484,1.731029033660889,1.999399046326289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.169921875,0.0,158.77215576171875,1895.4371337890625,0.0,709.314697265625,0.4311423897743225,1.0,0.0,3.0,1.0,0.0
18167640,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.7673749923706055,0.1465960890054702,0.1325222998857498,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.7996242642402649,0.1656584739685058,0.1574717611074447,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.8610774874687195,0.2093032300472259,0.1464541107416153,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.7455253005027771,0.1340130418539047,0.1277063339948654,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.751197099685669,0.1370620727539062,0.6203569173812866,286.0272216796875,285.53717041015625,291.7035217285156,290.4971008300781,291.69891357421875,297.64276123046875,286.0175476074219,1.0,0.2768880724906921,1.0,1.0,0.0,1.0,-1.4216114282608032,1.4216097593307495,1.6813175989227602e-06,1.0910046100616455,1.0,1.0,0.0,39.728271484375,25.0,17979.138671875,-0.0,259.94488525390625,1.0,283.1498413085937,285.6502380371094,293.4981384277344,294.7529296875,293.1499938964844,293.1499938964844,283.1499938964844,16753.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553620457649231,1.0,0.0,0.0,1.7310237884521484,1.731029033660889,1.999399046326289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.169921875,0.0,158.77215576171875,1895.4371337890625,0.0,709.314697265625,0.4311423897743225,1.0,0.0,3.0,1.0,0.0
18167700,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.7795236110687256,0.1472182720899582,0.132951408624649,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.812466561794281,0.1664825975894928,0.1581114083528518,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.8757284283638,0.2109546512365341,0.1475055813789367,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688720703125,0.7566190958023071,0.1345153301954269,0.1280542910099029,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.7618405818939209,0.1371923387050628,0.6202934384346008,285.966064453125,285.52313232421875,291.7619323730469,290.53192138671875,291.7573547363281,297.62030029296875,285.9556579589844,1.0,0.2746352255344391,1.0,1.0,0.0,1.0,-1.424497127532959,1.4244954586029053,1.6875281971806544e-06,1.0932940244674685,1.0,1.0,0.0,37.66657638549805,25.0,18391.986328125,-0.0,256.1422119140625,1.0,283.1499328613281,285.5805969238281,293.5462951660156,294.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,17482.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574569702148438,1.0,0.0,0.0,1.821997880935669,1.822003602981568,2.215078751532929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.5595703125,0.0,185.14370727539065,1895.4371337890625,0.0,718.3897094726562,0.4506030082702636,1.0,0.0,3.0,1.0,0.0
