time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167760,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7967746257781982,0.1479217410087585,0.1334497928619384,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.8291573524475098,0.1673944145441055,0.1588302850723266,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.8961914777755737,0.2126754820346832,0.1486057639122009,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.7727089524269104,0.135089635848999,0.1284612566232681,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.7775060534477234,0.1374126076698303,0.6205992698669434,285.9167785644531,285.5091247558594,291.8203430175781,290.56640625,291.8157653808594,297.6005859375,285.909423828125,1.0,0.2717985510826111,1.0,1.0,0.0,1.0,-1.428134560585022,1.4281328916549685,1.6953845261014069e-06,1.096186280250549,1.0,1.0,0.0,35.0812873840332,25.0,18717.3515625,-0.0,251.35841369628903,1.0,283.14996337890625,285.5278625488281,293.5946655273437,294.88800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18067.736328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611753463745117,1.0,0.0,0.0,1.8919070959091189,1.8919132947921755,2.3883228550403146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.99365234375,0.0,207.28355407714844,1895.4371337890625,0.0,734.7785034179688,0.4705847501754761,1.0,0.0,3.0,1.0,0.0
18167820,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.8258306980133057,0.1494466364383697,0.1346406489610672,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.8589537739753723,0.1693489104509353,0.1604848802089691,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.935774564743042,0.2161950170993805,0.1509314626455307,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.8018775582313538,0.1363522559404373,0.1294682621955871,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.8055045008659363,0.1380000114440918,0.6222948431968689,285.8301696777344,285.48114013671875,291.9368896484375,290.63446044921875,291.9323425292969,297.5662536621094,285.82501220703125,1.0,0.2686979472637176,1.0,1.0,0.0,1.0,-1.4375851154327393,1.4375834465026855,1.7159075014205882e-06,1.1036995649337769,1.0,1.0,0.0,31.471954345703125,25.0,19409.75390625,-0.0,246.4130249023437,1.0,283.1499938964844,285.4275207519531,293.6842041015625,295.021484375,293.1499938964844,293.1499938964844,283.1499938964844,19426.619140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713515877723694,1.0,0.0,0.0,2.045040845870972,2.0450479984283447,2.790598330193461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.3251953125,0.0,261.8011474609375,1895.4371337890625,0.0,781.5099487304688,0.5081061124801636,1.0,0.0,3.0,1.0,0.0
18167880,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.8258306980133057,0.1494466364383697,0.1346406489610672,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.8589537739753723,0.1693489104509353,0.1604848802089691,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.935774564743042,0.2161950170993805,0.1509314626455307,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.8018775582313538,0.1363522559404373,0.1294682621955871,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.8055045008659363,0.1380000114440918,0.6222948431968689,285.8301696777344,285.48114013671875,291.9368896484375,290.63446044921875,291.9323425292969,297.5662536621094,285.82501220703125,1.0,0.2686979472637176,1.0,1.0,0.0,1.0,-1.4375851154327393,1.4375834465026855,1.7159075014205882e-06,1.1036995649337769,1.0,1.0,0.0,31.471954345703125,25.0,19409.75390625,-0.0,246.4130249023437,1.0,283.1499938964844,285.4275207519531,293.6842041015625,295.021484375,293.1499938964844,293.1499938964844,283.1499938964844,19426.619140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713515877723694,1.0,0.0,0.0,2.045040845870972,2.0450479984283447,2.790598330193461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.3251953125,0.0,261.8011474609375,1895.4371337890625,0.0,781.5099487304688,0.5081061124801636,1.0,0.0,3.0,1.0,0.0
18167940,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.8526600003242493,0.1510473787784576,0.1359594464302063,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.8892331719398499,0.1713910698890686,0.1622882485389709,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.97236430644989,0.2197270095348358,0.153313010931015,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.8282920718193054,0.1376994103193283,0.1306151300668716,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.8304597735404968,0.1387024074792862,0.6248165369033813,285.7666320800781,285.4532775878906,292.052978515625,290.7012634277344,292.04852294921875,297.5374450683594,285.76287841796875,1.0,0.2668852210044861,1.0,1.0,0.0,1.0,-1.4485955238342283,1.4485938549041748,1.740031507324602e-06,1.112462282180786,1.0,1.0,0.0,28.830799102783203,25.0,20061.87890625,-0.0,244.4156188964844,1.0,283.1499938964844,285.3486633300781,293.7573547363281,295.1372985839844,293.1499938964844,293.1499938964844,283.1499938964844,20786.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828437805175781,1.0,0.0,0.0,2.187631845474243,2.187640190124512,3.1933157629282505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.91845703125,0.0,320.4708251953125,1895.4371337890625,0.0,837.7217407226562,0.5430344343185425,1.0,0.0,3.0,1.0,0.0
18168000,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.8526600003242493,0.1510473787784576,0.1359594464302063,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.8892331719398499,0.1713910698890686,0.1622882485389709,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.97236430644989,0.2197270095348358,0.153313010931015,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.8282920718193054,0.1376994103193283,0.1306151300668716,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.8304597735404968,0.1387024074792862,0.6248165369033813,285.7666320800781,285.4532775878906,292.052978515625,290.7012634277344,292.04852294921875,297.5374450683594,285.76287841796875,1.0,0.2668852210044861,1.0,1.0,0.0,1.0,-1.4485955238342283,1.4485938549041748,1.740031507324602e-06,1.112462282180786,1.0,1.0,0.0,28.830799102783203,25.0,20061.87890625,-0.0,244.4156188964844,1.0,283.1499938964844,285.3486633300781,293.7573547363281,295.1372985839844,293.1499938964844,293.1499938964844,283.1499938964844,20786.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828437805175781,1.0,0.0,0.0,2.187631845474243,2.187640190124512,3.1933157629282505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.91845703125,0.0,320.4708251953125,1895.4371337890625,0.0,837.7217407226562,0.5430344343185425,1.0,0.0,3.0,1.0,0.0
18168060,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.870087742805481,0.1526459455490112,0.1373505443334579,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.9087752103805542,0.1734308898448944,0.1641708612442016,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.991454541683197,0.2234903126955032,0.1557573825120926,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.8441432118415833,0.1390563994646072,0.1318498700857162,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.8451682329177856,0.1394282579421997,0.6278291940689087,285.7161865234375,285.4255676269531,292.16845703125,290.766845703125,292.1640319824219,297.5131530761719,285.7119140625,1.0,0.2658100128173828,1.0,1.0,0.0,1.0,-1.4522119760513306,1.4522103071212769,1.748370209497807e-06,1.1157000064849854,1.0,1.0,0.0,27.53318214416504,25.0,20617.888671875,-0.0,244.0826568603516,1.0,283.1499938964844,285.28143310546875,293.819580078125,295.2380065917969,293.1499938964844,293.1499938964844,283.1499938964844,22139.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935101509094238,1.0,0.0,0.0,2.320698976516724,2.3207082748413086,3.593610244934098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.11572265625,0.0,382.580078125,1895.4371337890625,0.0,893.307861328125,0.5756266713142395,1.0,0.0,3.0,1.0,0.0
18168120,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.870087742805481,0.1526459455490112,0.1373505443334579,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.9087752103805542,0.1734308898448944,0.1641708612442016,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.991454541683197,0.2234903126955032,0.1557573825120926,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.8441432118415833,0.1390563994646072,0.1318498700857162,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.8451682329177856,0.1394282579421997,0.6278291940689087,285.7161865234375,285.4255676269531,292.16845703125,290.766845703125,292.1640319824219,297.5131530761719,285.7119140625,1.0,0.2658100128173828,1.0,1.0,0.0,1.0,-1.4522119760513306,1.4522103071212769,1.748370209497807e-06,1.1157000064849854,1.0,1.0,0.0,27.53318214416504,25.0,20617.888671875,-0.0,244.0826568603516,1.0,283.1499938964844,285.28143310546875,293.819580078125,295.2380065917969,293.1499938964844,293.1499938964844,283.1499938964844,22139.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935101509094238,1.0,0.0,0.0,2.320698976516724,2.3207082748413086,3.593610244934098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.11572265625,0.0,382.580078125,1895.4371337890625,0.0,893.307861328125,0.5756266713142395,1.0,0.0,3.0,1.0,0.0
18168180,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659851074219,0.8841386437416077,0.1542133092880249,0.1387275606393814,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.9257451891899108,0.1754126399755478,0.1660195440053939,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.9798315167427064,0.2291915863752365,0.1438670456409454,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.8568946123123169,0.1403772830963134,0.1330696046352386,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.8567541241645813,0.1401596218347549,0.6309086680412292,285.66534423828125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.5020751953125,285.6620788574219,1.0,0.2650895714759826,1.0,1.0,0.0,1.0,-1.455323338508606,1.4553215503692627,1.754944833010086e-06,1.1178793907165527,1.0,1.0,0.0,26.667144775390625,28.0,21094.283203125,-0.0,241.8133087158203,1.0,283.1499938964844,285.2178649902344,293.8745422363281,295.32293701171875,293.1499938964844,293.1499938964844,283.1499938964844,23463.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021721363067627,1.0,0.0,0.0,2.44404935836792,2.4440596103668213,3.98578009708217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.73828125,0.0,446.88525390625,1895.4371337890625,0.0,940.9628295898438,0.605843186378479,1.0,0.0,3.0,1.0,0.0
18168240,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659851074219,0.8841386437416077,0.1542133092880249,0.1387275606393814,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.9257451891899108,0.1754126399755478,0.1660195440053939,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.9798315167427064,0.2291915863752365,0.1438670456409454,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.8568946123123169,0.1403772830963134,0.1330696046352386,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.8567541241645813,0.1401596218347549,0.6309086680412292,285.66534423828125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.5020751953125,285.6620788574219,1.0,0.2650895714759826,1.0,1.0,0.0,1.0,-1.455323338508606,1.4553215503692627,1.754944833010086e-06,1.1178793907165527,1.0,1.0,0.0,26.667144775390625,28.0,21094.283203125,-0.0,241.8133087158203,1.0,283.1499938964844,285.2178649902344,293.8745422363281,295.32293701171875,293.1499938964844,293.1499938964844,283.1499938964844,23463.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021721363067627,1.0,0.0,0.0,2.44404935836792,2.4440596103668213,3.98578009708217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.73828125,0.0,446.88525390625,1895.4371337890625,0.0,940.9628295898438,0.605843186378479,1.0,0.0,3.0,1.0,0.0
18168300,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.8881330490112305,0.1549888253211975,0.1394174993038177,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.9306994676589966,0.1763801723718643,0.1669324487447738,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.978485107421875,0.2323947250843048,0.1420374661684036,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8604936003684998,0.1410219222307205,0.1336754709482193,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.859790563583374,0.1405321806669235,0.6325282454490662,285.64276123046875,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4992980957031,285.6392822265625,1.0,0.2653114199638366,1.0,1.0,0.0,1.0,-1.4577200412750244,1.4577182531356812,1.7602241086933643e-06,1.1197569370269775,1.0,1.0,0.0,26.51690673828125,28.0,21354.498046875,-0.0,242.41993713378903,1.0,283.1499938964844,285.1871337890625,293.90167236328125,295.3647155761719,293.1499938964844,293.1499938964844,283.1499938964844,24217.56640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057716012001038,1.0,0.0,0.0,2.5115199089050293,2.511530637741089,4.208880568512541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.3974609375,0.0,484.9266357421875,1895.4371337890625,0.0,961.4120483398438,0.6195811629295349,1.0,0.0,3.0,1.0,0.0
18168360,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.8904925584793091,0.1557646691799163,0.1401104927062988,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.9336649775505066,0.1773349046707153,0.1678371727466583,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282653808594,0.9780185222625732,0.2354421764612198,0.1414198726415634,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.8625657558441162,0.1416582912206649,0.1342778801918029,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.861323356628418,0.1409053802490234,0.6341868042945862,285.6282043457031,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4960632324219,285.6264953613281,1.0,0.2658888101577759,1.0,1.0,0.0,1.0,-1.461607575416565,1.4616057872772217,1.7688435036689043e-06,1.122835636138916,1.0,1.0,0.0,26.522083282470703,31.0,21579.23046875,-0.0,244.0263061523437,1.0,283.1499938964844,285.1678771972656,293.9291381835937,295.4047241210937,293.1499938964844,293.1499938964844,283.1499938964844,24771.8359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089980602264404,1.0,0.0,0.0,2.560007333755493,2.56001877784729,4.3729630760935844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.4267578125,0.0,513.5585327148438,1895.4371337890625,0.0,980.0504150390624,0.6342515349388123,1.0,0.0,3.0,1.0,0.0
18168420,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.8915300965309143,0.1569248735904693,0.141153797507286,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.9350770711898804,0.1787362247705459,0.1691726595163345,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.9786922931671144,0.2395278960466385,0.1423140168190002,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.8633100986480713,0.1425938010215759,0.1351707428693771,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8612897992134094,0.1414497345685959,0.6366693377494812,285.60919189453125,285.3506164550781,292.480712890625,290.9408264160156,292.4764404296875,297.4893493652344,285.6077880859375,1.0,0.2673304975032806,1.0,1.0,0.0,1.0,-1.469590187072754,1.4695883989334106,1.786638449630118e-06,1.1291667222976685,1.0,1.0,0.0,26.75951194763184,31.0,21972.578125,-0.0,247.91465759277344,1.0,283.1499938964844,285.13720703125,293.97296142578125,295.4703674316406,293.1499938964844,293.1499938964844,283.1499938964844,25785.318359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136589050292969,1.0,0.0,0.0,2.646370410919189,2.646382570266724,4.672987756748626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.78857421875,0.0,567.30712890625,1895.4371337890625,0.0,1007.4815673828124,0.6525231599807739,1.0,0.0,3.0,1.0,0.0
18168480,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064147949219,0.8912102580070496,0.1573254019021988,0.1415150463581085,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.9347451329231262,0.1792119294404983,0.1696274131536483,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.979285478591919,0.2407723367214203,0.1431157886981964,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.8629248142242432,0.1429121047258377,0.1354759484529495,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.8606403470039368,0.1416305601596832,0.63750821352005,285.6062316894531,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.486328125,285.60546875,1.0,0.2679803371429443,1.0,1.0,0.0,1.0,-1.4729050397872925,1.4729032516479492,1.7940635643753922e-06,1.1317973136901855,1.0,1.0,0.0,26.90387725830078,34.0,22094.994140625,-0.0,249.65557861328125,1.0,283.1499938964844,285.13134765625,293.9881591796875,295.4925537109375,293.1499938964844,293.1499938964844,283.1499938964844,26046.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152201890945435,1.0,0.0,0.0,2.668140888214112,2.668153047561645,4.7501882249889604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.32958984375,0.0,581.4235229492188,1895.4371337890625,0.0,1016.802490234375,0.660753071308136,1.0,0.0,3.0,1.0,0.0
18168540,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.887416660785675,0.1588922441005706,0.1429400891065597,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59423828125,0.9303516149520874,0.1810425817966461,0.1713892966508865,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59423828125,0.9827779531478882,0.2448848634958267,0.1481474339962005,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.8590227365493774,0.1441403180360794,0.1366643756628036,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.8557056188583374,0.1422943025827407,0.6406653523445129,285.59423828125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.47125244140625,285.59423828125,1.0,0.2711086273193359,1.0,1.0,0.0,1.0,-1.4879857301712036,1.4879839420318604,1.828099811973516e-06,1.1437671184539795,1.0,1.0,0.0,27.71886444091797,37.0,22637.142578125,-0.0,258.0672607421875,1.0,283.1499938964844,285.1040344238281,294.04998779296875,295.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,27302.833984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216840744018555,1.0,0.0,0.0,2.770655870437622,2.770669221878052,5.122224138176534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.6513671875,0.0,651.0499877929688,1895.4371337890625,0.0,1056.08837890625,0.6858813166618347,1.0,0.0,3.0,1.0,0.0
18168600,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.887416660785675,0.1588922441005706,0.1429400891065597,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59423828125,0.9303516149520874,0.1810425817966461,0.1713892966508865,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59423828125,0.9827779531478882,0.2448848634958267,0.1481474339962005,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.8590227365493774,0.1441403180360794,0.1366643756628036,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.8557056188583374,0.1422943025827407,0.6406653523445129,285.59423828125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.47125244140625,285.59423828125,1.0,0.2711086273193359,1.0,1.0,0.0,1.0,-1.4879857301712036,1.4879839420318604,1.828099811973516e-06,1.1437671184539795,1.0,1.0,0.0,27.71886444091797,37.0,22637.142578125,-0.0,258.0672607421875,1.0,283.1499938964844,285.1040344238281,294.04998779296875,295.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,27302.833984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216840744018555,1.0,0.0,0.0,2.770655870437622,2.770669221878052,5.122224138176534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.6513671875,0.0,651.0499877929688,1895.4371337890625,0.0,1056.08837890625,0.6858813166618347,1.0,0.0,3.0,1.0,0.0
18168660,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.8806957602500916,0.1603325307369232,0.1442628800868988,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.92233008146286,0.1826801151037216,0.1729791611433029,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.590087890625,0.9870794415473938,0.2474864274263382,0.1552647799253463,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.8524359464645386,0.145245149731636,0.1377463936805725,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.8481627106666565,0.1428273767232895,0.6433011293411255,285.590087890625,285.2928466796875,292.7214660644531,291.0729064941406,292.7174072265625,297.4526062011719,285.59051513671875,1.0,0.2747542858123779,1.0,1.0,0.0,1.0,-1.5044890642166138,1.5044872760772705,1.8658240605873289e-06,1.1568657159805298,1.0,1.0,0.0,28.821941375732425,37.0,23159.19921875,-0.0,267.9940185546875,1.0,283.1499938964844,285.0849914550781,294.1072082519531,295.6735534667969,293.1499938964844,293.1499938964844,283.1499938964844,28459.759765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280416250228882,1.0,0.0,0.0,2.8617849349975586,2.8617992401123047,5.464713126457355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.36669921875,0.0,717.4268798828125,1895.4371337890625,0.0,1095.7982177734375,0.7052581310272217,1.0,0.0,3.0,1.0,0.0
18168720,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904235839844,0.8799994587898254,0.1604579389095306,0.1443783193826675,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.9214954376220704,0.1828206777572631,0.1731159836053848,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.9874693155288696,0.2476615607738495,0.1559740453958511,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.8517616987228394,0.1453403085470199,0.1378399729728698,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.8474051356315613,0.1428702473640442,0.6435167193412781,285.5904846191406,285.290771484375,292.73016357421875,291.0776672363281,292.72613525390625,297.4508056640625,285.5910949707031,1.0,0.2750997245311737,1.0,1.0,0.0,1.0,-1.5060142278671265,1.5060123205184937,1.869335278570361e-06,1.158075928688049,1.0,1.0,0.0,28.932308197021484,40.0,23201.322265625,-0.0,268.9432067871094,1.0,283.1499938964844,285.0843811035156,294.1120300292969,295.6809387207031,293.1499938964844,293.1499938964844,283.1499938964844,28536.037109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285980343818665,1.0,0.0,0.0,2.8676915168762207,2.867705583572388,5.487293606165622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.6455078125,0.0,721.8781127929688,1895.4371337890625,0.0,1099.323486328125,0.7096744775772095,1.0,0.0,3.0,1.0,0.0
18168780,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.8699999451637268,0.162015289068222,0.1458227038383484,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.9096416234970092,0.1845417767763137,0.1748024821281433,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.9922439455986024,0.2491100132465362,0.165920689702034,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8421783447265625,0.1465092301368713,0.1389995962381363,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926513671875,0.8367695808410645,0.1433470398187637,0.6459932327270508,285.5928649902344,285.2648620605469,292.838134765625,291.13671875,292.8341979980469,297.4259338378906,285.5938720703125,1.0,0.2797746658325195,1.0,1.0,0.0,1.0,-1.526099681854248,1.5260976552963257,1.9159726889483863e-06,1.1740115880966189,1.0,1.0,0.0,30.51308250427246,28.0,23781.3359375,-0.0,281.9361267089844,1.0,283.1499938964844,285.0705261230469,294.1728210449219,295.77655029296875,293.1499938964844,293.1499938964844,283.1499938964844,29748.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358691453933716,1.0,0.0,0.0,2.95998764038086,2.960002899169922,5.846193289471557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.63623046875,0.0,793.8463745117188,1895.4371337890625,0.0,1146.107666015625,0.7323125004768372,1.0,0.0,3.0,1.0,0.0
18168840,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.8699999451637268,0.162015289068222,0.1458227038383484,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.9096416234970092,0.1845417767763137,0.1748024821281433,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.9922439455986024,0.2491100132465362,0.165920689702034,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8421783447265625,0.1465092301368713,0.1389995962381363,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926513671875,0.8367695808410645,0.1433470398187637,0.6459932327270508,285.5928649902344,285.2648620605469,292.838134765625,291.13671875,292.8341979980469,297.4259338378906,285.5938720703125,1.0,0.2797746658325195,1.0,1.0,0.0,1.0,-1.526099681854248,1.5260976552963257,1.9159726889483863e-06,1.1740115880966189,1.0,1.0,0.0,30.51308250427246,28.0,23781.3359375,-0.0,281.9361267089844,1.0,283.1499938964844,285.0705261230469,294.1728210449219,295.77655029296875,293.1499938964844,293.1499938964844,283.1499938964844,29748.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358691453933716,1.0,0.0,0.0,2.95998764038086,2.960002899169922,5.846193289471557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.63623046875,0.0,793.8463745117188,1895.4371337890625,0.0,1146.107666015625,0.7323125004768372,1.0,0.0,3.0,1.0,0.0
18168900,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8719845414161682,0.1627784222364425,0.1465126574039459,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.9118692278862,0.1853699684143066,0.1755955964326858,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.9920478463172911,0.2498158812522888,0.1654538214206695,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.843761146068573,0.1470711231231689,0.1395381838083267,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8376893401145935,0.1435414403676986,0.6469298601150513,285.59051513671875,285.2520751953125,292.89141845703125,291.1659240722656,292.8875427246094,297.413818359375,285.58941650390625,1.0,0.279808759689331,1.0,1.0,0.0,1.0,-1.5290806293487549,1.529078722000122,1.923098352563102e-06,1.1765061616897583,1.0,1.0,0.0,30.51373672485352,28.0,24020.421875,-0.0,283.28521728515625,1.0,283.1499938964844,285.0574035644531,294.2024841308594,295.8236694335937,293.1499938964844,293.1499938964844,283.1499938964844,30463.734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395568251609802,1.0,0.0,0.0,3.01311993598938,3.0131356716156006,6.057956625227234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.7236328125,0.0,837.3673706054688,1895.4371337890625,0.0,1170.3377685546875,0.7425417304039001,1.0,0.0,3.0,1.0,0.0
18168960,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838317871094,0.879543662071228,0.1635207682847976,0.1471651941537857,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.9207113981246948,0.1861669421195984,0.1763387769460678,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.989880383014679,0.2514528632164001,0.1606671661138534,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.8504303693771362,0.1476108878850937,0.1400348097085952,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.8435636162757874,0.1437156796455383,0.6476404666900635,285.5836181640625,285.2393798828125,292.9442138671875,291.1948547363281,292.9403686523437,297.4067687988281,285.5824279785156,1.0,0.2785312235355377,1.0,1.0,0.0,1.0,-1.5264627933502195,1.526460886001587,1.917023610076285e-06,1.1744850873947144,1.0,1.0,0.0,29.87557029724121,25.0,24147.9609375,-0.0,280.4447631835937,1.0,283.1499938964844,285.0453491210937,294.22900390625,295.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,30945.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428368091583252,1.0,0.0,0.0,3.0483927726745605,3.0484089851379395,6.200621101015713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.84423828125,0.0,867.1209106445312,1895.4371337890625,0.0,1192.16796875,0.7540017366409302,1.0,0.0,3.0,1.0,0.0
18169020,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.8938817381858826,0.1649673134088516,0.148436427116394,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.937570869922638,0.187695562839508,0.1777634024620056,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635070800781,0.9851283431053162,0.2566538155078888,0.1518871486186981,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56378173828125,0.8631689548492432,0.1486476957798004,0.1409885734319687,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.8547008037567139,0.1440689414739608,0.6490248441696167,285.5635070800781,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.4039001464844,285.5624084472656,1.0,0.2766430974006653,1.0,1.0,0.0,1.0,-1.5219646692276,1.5219627618789673,1.906489842440351e-06,1.1708968877792358,1.0,1.0,0.0,28.769363403320312,28.0,24422.8125,-0.0,275.56207275390625,1.0,283.1499938964844,285.0148620605469,294.2773132324219,295.9294738769531,293.1499938964844,293.1499938964844,283.1499938964844,32124.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478402614593506,1.0,0.0,0.0,3.132993459701538,3.1330103874206543,6.549562954205612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.9013671875,0.0,941.337646484375,1895.4371337890625,0.0,1225.964111328125,0.7747629880905151,1.0,0.0,3.0,1.0,0.0
18169080,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.8938817381858826,0.1649673134088516,0.148436427116394,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.937570869922638,0.187695562839508,0.1777634024620056,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635070800781,0.9851283431053162,0.2566538155078888,0.1518871486186981,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56378173828125,0.8631689548492432,0.1486476957798004,0.1409885734319687,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.8547008037567139,0.1440689414739608,0.6490248441696167,285.5635070800781,285.21441650390625,293.0482177734375,291.25213623046875,293.04443359375,297.4039001464844,285.5624084472656,1.0,0.2766430974006653,1.0,1.0,0.0,1.0,-1.5219646692276,1.5219627618789673,1.906489842440351e-06,1.1708968877792358,1.0,1.0,0.0,28.769363403320312,28.0,24422.8125,-0.0,275.56207275390625,1.0,283.1499938964844,285.0148620605469,294.2773132324219,295.9294738769531,293.1499938964844,293.1499938964844,283.1499938964844,32124.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478402614593506,1.0,0.0,0.0,3.132993459701538,3.1330103874206543,6.549562954205612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.9013671875,0.0,941.337646484375,1895.4371337890625,0.0,1225.964111328125,0.7747629880905151,1.0,0.0,3.0,1.0,0.0
18169140,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.9016827344894408,0.1663954704999923,0.1497037261724472,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.9463545083999634,0.1891644448041916,0.1791460365056991,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.982746720314026,0.2626023292541504,0.1480988264083862,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.8699336051940918,0.1496466398239135,0.1419234573841095,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.8601039052009583,0.1444479972124099,0.6506171226501465,285.55010986328125,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4059143066406,285.5498962402344,1.0,0.2765720784664154,1.0,1.0,0.0,1.0,-1.5236270427703855,1.523625135421753,1.9103031263512094e-06,1.1721532344818115,1.0,1.0,0.0,28.380163192749023,31.0,24753.615234375,-0.0,275.2948303222656,1.0,283.1499938964844,284.9914245605469,294.3267517089844,295.9967041015625,293.1499938964844,293.1499938964844,283.04998779296875,33290.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513257622718811,1.0,0.0,0.0,3.214495897293091,3.2145137786865234,6.894759394526773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.89892578125,0.0,1016.7301635742188,1895.4371337890625,0.0,1249.855224609375,0.793769121170044,1.0,0.0,3.0,1.0,0.0
18169200,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.9016827344894408,0.1663954704999923,0.1497037261724472,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501403808594,0.9463545083999634,0.1891644448041916,0.1791460365056991,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.982746720314026,0.2626023292541504,0.1480988264083862,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.8699336051940918,0.1496466398239135,0.1419234573841095,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.8601039052009583,0.1444479972124099,0.6506171226501465,285.55010986328125,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4059143066406,285.5498962402344,1.0,0.2765720784664154,1.0,1.0,0.0,1.0,-1.5236270427703855,1.523625135421753,1.9103031263512094e-06,1.1721532344818115,1.0,1.0,0.0,28.380163192749023,31.0,24753.615234375,-0.0,275.2948303222656,1.0,283.1499938964844,284.9914245605469,294.3267517089844,295.9967041015625,293.1499938964844,293.1499938964844,283.04998779296875,33290.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513257622718811,1.0,0.0,0.0,3.214495897293091,3.2145137786865234,6.894759394526773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.89892578125,0.0,1016.7301635742188,1895.4371337890625,0.0,1249.855224609375,0.793769121170044,1.0,0.0,3.0,1.0,0.0
18169260,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.903339982032776,0.1676905751228332,0.1509156376123428,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.9479511380195618,0.190487265586853,0.1804481446743011,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793701171875,0.9831468462944032,0.267645001411438,0.1487124115228653,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.8709478378295898,0.1505357921123504,0.1428051590919494,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.859973132610321,0.1447336077690124,0.6520914435386658,285.47930908203125,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.4033508300781,285.4781494140625,1.0,0.2777800261974334,1.0,1.0,0.0,1.0,-1.530207872390747,1.5302059650421145,1.9256888208474265e-06,1.1773496866226196,1.0,1.0,0.0,28.571332931518555,34.0,25399.47265625,-0.0,278.7371826171875,1.0,283.0529479980469,284.9031677246094,294.4027099609375,296.1215209960937,293.1499938964844,293.1499938964844,282.75,34307.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599685549736023,1.0,0.0,0.0,3.283907413482666,3.283926010131836,7.195735065579356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.03564453125,0.0,1084.0264892578125,1895.4371337890625,0.0,1310.2977294921875,0.8087031841278076,1.0,0.0,3.0,1.0,0.0
18169320,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.903339982032776,0.1676905751228332,0.1509156376123428,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.9479511380195618,0.190487265586853,0.1804481446743011,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793701171875,0.9831468462944032,0.267645001411438,0.1487124115228653,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.8709478378295898,0.1505357921123504,0.1428051590919494,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.859973132610321,0.1447336077690124,0.6520914435386658,285.47930908203125,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.4033508300781,285.4781494140625,1.0,0.2777800261974334,1.0,1.0,0.0,1.0,-1.530207872390747,1.5302059650421145,1.9256888208474265e-06,1.1773496866226196,1.0,1.0,0.0,28.571332931518555,34.0,25399.47265625,-0.0,278.7371826171875,1.0,283.0529479980469,284.9031677246094,294.4027099609375,296.1215209960937,293.1499938964844,293.1499938964844,282.75,34307.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599685549736023,1.0,0.0,0.0,3.283907413482666,3.283926010131836,7.195735065579356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.03564453125,0.0,1084.0264892578125,1895.4371337890625,0.0,1310.2977294921875,0.8087031841278076,1.0,0.0,3.0,1.0,0.0
18169380,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.8980684280395508,0.1685330271720886,0.1518225371837616,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9417387247085572,0.1913955062627792,0.1814524680376052,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.986319661140442,0.2708395719528198,0.1539158523082733,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.8655815124511719,0.1510957181453704,0.1434565186500549,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.8536456227302551,0.1446557492017746,0.6523805260658264,285.2815246582031,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3905334472656,285.2778625488281,1.0,0.2800804674625397,1.0,1.0,0.0,1.0,-1.539876937866211,1.539875030517578,1.9484650692902505e-06,1.1850082874298096,1.0,1.0,0.0,29.33682441711425,37.0,26588.4140625,-0.0,285.1137084960937,1.0,282.7619934082031,284.6779479980469,294.50018310546875,296.3188781738281,293.1499938964844,293.1499938964844,282.45001220703125,34912.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795100569725037,1.0,0.0,0.0,3.3245670795440674,3.3245859146118164,7.375024893008231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.17138671875,0.0,1124.7926025390625,1895.4371337890625,0.0,1452.9552001953125,0.8184220194816589,1.0,0.0,3.0,1.0,0.0
18169440,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.8980684280395508,0.1685330271720886,0.1518225371837616,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9417387247085572,0.1913955062627792,0.1814524680376052,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.986319661140442,0.2708395719528198,0.1539158523082733,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.8655815124511719,0.1510957181453704,0.1434565186500549,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.8536456227302551,0.1446557492017746,0.6523805260658264,285.2815246582031,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3905334472656,285.2778625488281,1.0,0.2800804674625397,1.0,1.0,0.0,1.0,-1.539876937866211,1.539875030517578,1.9484650692902505e-06,1.1850082874298096,1.0,1.0,0.0,29.33682441711425,37.0,26588.4140625,-0.0,285.1137084960937,1.0,282.7619934082031,284.6779479980469,294.50018310546875,296.3188781738281,293.1499938964844,293.1499938964844,282.45001220703125,34912.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795100569725037,1.0,0.0,0.0,3.3245670795440674,3.3245859146118164,7.375024893008231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.17138671875,0.0,1124.7926025390625,1895.4371337890625,0.0,1452.9552001953125,0.8184220194816589,1.0,0.0,3.0,1.0,0.0
18169500,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.8929804563522339,0.1688073575496673,0.1521263718605041,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.9357550740242004,0.1916984319686889,0.1818023920059204,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9886112213134766,0.2715946733951568,0.1581257879734039,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.8606830835342407,0.1512525528669357,0.1436603814363479,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8483227491378784,0.14446422457695,0.6518346071243286,285.1544494628906,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3798217773437,285.1305847167969,1.0,0.2815527021884918,1.0,1.0,0.0,1.0,-1.5453053712844849,1.545303463935852,1.961328052857425e-06,1.1893080472946167,1.0,1.0,0.0,29.92891311645508,37.0,27564.154296875,-0.0,289.1531066894531,1.0,282.50958251953125,284.5066223144531,294.5575866699219,296.4877014160156,293.1499938964844,293.1499938964844,282.45001220703125,35130.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916506886482239,1.0,0.0,0.0,3.33903169631958,3.339051008224488,7.439340379278292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.796875,0.0,1139.5380859375,1895.4371337890625,0.0,1545.4952392578125,0.8218789100646973,1.0,0.0,3.0,1.0,0.0
18169560,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8864433765411377,0.1689681410789489,0.1523255854845047,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9279996156692504,0.1918851882219314,0.1820425540208816,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9911072850227356,0.2717147469520569,0.163297489285469,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8545180559158325,0.1513146162033081,0.1437760293483734,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.841762125492096,0.1441529095172882,0.6507667303085327,285.08258056640625,285.11688232421875,293.4546203613281,291.4784240722656,293.450927734375,297.365966796875,285.0800476074219,1.0,0.2832043766975403,1.0,1.0,0.0,1.0,-1.550898551940918,1.5508966445922852,1.9746407815546263e-06,1.1937408447265625,0.9586517810821532,0.9586517810821532,0.0,30.66058921813965,40.0,27742.23828125,-0.0,293.6639709472656,1.0,282.4626770019531,284.45782470703125,294.5548400878906,296.45458984375,293.1499938964844,293.1499938964844,282.1499938964844,36274.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979165077209473,1.0,0.0,0.0,3.327359676361084,3.327378988265991,7.38741960049083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.73291015625,0.0,1136.63232421875,1895.4371337890625,0.0,1594.349609375,0.8198884129524231,1.0,0.0,3.0,1.0,0.0
18169620,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8791199922561646,0.1691362857818603,0.1525201499462127,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9192347526550292,0.1920538991689682,0.182256132364273,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.99351167678833,0.271356850862503,0.1691053956747055,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8476594686508179,0.1513593792915344,0.1438677608966827,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8344873189926147,0.1437902897596359,0.6494324803352356,284.9683837890625,285.10430908203125,293.50701904296875,291.507568359375,293.5033569335937,297.3501281738281,284.9510192871094,1.0,0.2850421369075775,1.0,1.0,0.0,1.0,-1.5568691492080688,1.5568671226501465,1.988912345041172e-06,1.198469638824463,0.8659230470657349,0.8659230470657349,0.0,31.51308822631836,40.0,28561.041015625,-0.0,298.7023010253906,1.0,282.2081604003906,284.3116455078125,294.6015014648437,296.5987243652344,293.1499938964844,293.1499938964844,282.1499938964844,38962.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083343267440796,1.0,0.0,0.0,3.268223524093628,3.268242597579956,7.127164849407563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.72021484375,0.0,1101.3089599609375,1895.4371337890625,0.0,1677.1368408203125,0.8075541853904724,1.0,0.0,3.0,1.0,0.0
