time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169680,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8715149164199829,0.1692837476730346,0.1526658982038498,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9102798700332642,0.1921824067831039,0.1824066787958145,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9955725073814392,0.2705556750297546,0.1751070618629455,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8405987024307251,0.1513759940862655,0.143913447856903,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8269779682159424,0.1433949023485183,0.6478586792945862,284.9571533203125,285.1041564941406,293.5570678710937,291.5353698730469,293.55340576171875,297.3334350585937,284.96759033203125,1.0,0.2869139909744262,1.0,1.0,0.0,1.0,-1.562595009803772,1.5625931024551392,2.0026609490741976e-06,1.2030047178268433,0.8099743723869324,0.8099743723869324,0.0,32.43257522583008,28.0,28438.171875,-0.0,303.8395080566406,1.0,282.1620483398437,284.3431701660156,294.588134765625,296.5330810546875,293.1499938964844,293.1499938964844,282.45001220703125,42695.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116779685020447,1.0,0.0,0.0,3.10149884223938,3.10151743888855,6.418544558073336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.11669921875,0.0,983.2568969726562,1895.4371337890625,0.0,1704.10400390625,0.7752858400344849,1.0,0.0,3.0,1.0,0.0
18169740,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.8784356117248535,0.1705474853515625,0.153504341840744,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9177562594413756,0.1931579709053039,0.1830862462520599,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.9942354559898376,0.2709613740444183,0.1710773110389709,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8460875153541565,0.1519865244626999,0.1442883759737014,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.8307219743728638,0.1431129723787307,0.6456776261329651,285.1856384277344,285.0872497558594,293.6597900390625,291.5922546386719,293.6560974121094,297.3140869140625,285.1849365234375,1.0,0.2849417626857757,1.0,1.0,0.0,1.0,-1.5574241876602173,1.5574222803115845,1.9904077817045618e-06,1.1990582942962646,0.9786188006401062,0.9786188006401062,0.0,31.78751564025879,25.0,28082.474609375,-0.0,299.6876220703125,1.0,282.43731689453125,284.5539855957031,294.5248413085937,296.3674621582031,293.1499938964844,293.1499938964844,282.1499938964844,33614.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692892849445343,1.0,0.0,0.0,3.172159671783448,3.172177314758301,6.714341225233511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.8447265625,0.0,983.1567993164062,1895.4371337890625,0.0,1555.1221923828125,0.7833453416824341,1.0,0.0,3.0,1.0,0.0
18169800,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.8784356117248535,0.1705474853515625,0.153504341840744,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9177562594413756,0.1931579709053039,0.1830862462520599,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.9942354559898376,0.2709613740444183,0.1710773110389709,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8460875153541565,0.1519865244626999,0.1442883759737014,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.8307219743728638,0.1431129723787307,0.6456776261329651,285.1856384277344,285.0872497558594,293.6597900390625,291.5922546386719,293.6560974121094,297.3140869140625,285.1849365234375,1.0,0.2849417626857757,1.0,1.0,0.0,1.0,-1.5574241876602173,1.5574222803115845,1.9904077817045618e-06,1.1990582942962646,0.9786188006401062,0.9786188006401062,0.0,31.78751564025879,25.0,28082.474609375,-0.0,299.6876220703125,1.0,282.43731689453125,284.5539855957031,294.5248413085937,296.3674621582031,293.1499938964844,293.1499938964844,282.1499938964844,33614.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692892849445343,1.0,0.0,0.0,3.172159671783448,3.172177314758301,6.714341225233511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.8447265625,0.0,983.1567993164062,1895.4371337890625,0.0,1555.1221923828125,0.7833453416824341,1.0,0.0,3.0,1.0,0.0
18169860,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8920954465866089,0.1715193390846252,0.1545272320508957,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.933279812335968,0.1939533799886703,0.1839434653520584,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9906728267669678,0.2745742499828338,0.1623441129922866,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8577383160591125,0.1524896472692489,0.1448325514793396,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8403146266937256,0.1428117156028747,0.6445205211639404,284.99591064453125,285.06622314453125,293.7626342773437,291.6489562988281,293.7589111328125,297.3121337890625,284.99609375,1.0,0.2822662889957428,1.0,1.0,0.0,1.0,-1.5484609603881836,1.5484590530395508,1.968967126231292e-06,1.191931962966919,0.8709007501602173,0.8709007501602173,0.0,30.499414443969727,28.0,28801.236328125,-0.0,292.10772705078125,1.0,282.161376953125,284.353515625,294.68194580078125,296.6250305175781,293.1499938964844,293.1499938964844,282.45001220703125,37773.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034056186676025,1.0,0.0,0.0,3.139181137084961,3.1391992568969727,6.575459678970219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.0146484375,0.0,982.7152099609376,1895.4371337890625,0.0,1637.7327880859375,0.7787549495697021,1.0,0.0,3.0,1.0,0.0
18169920,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8920954465866089,0.1715193390846252,0.1545272320508957,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.933279812335968,0.1939533799886703,0.1839434653520584,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9906728267669678,0.2745742499828338,0.1623441129922866,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8577383160591125,0.1524896472692489,0.1448325514793396,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8403146266937256,0.1428117156028747,0.6445205211639404,284.99591064453125,285.06622314453125,293.7626342773437,291.6489562988281,293.7589111328125,297.3121337890625,284.99609375,1.0,0.2822662889957428,1.0,1.0,0.0,1.0,-1.5484609603881836,1.5484590530395508,1.968967126231292e-06,1.191931962966919,0.8709007501602173,0.8709007501602173,0.0,30.499414443969727,28.0,28801.236328125,-0.0,292.10772705078125,1.0,282.161376953125,284.353515625,294.68194580078125,296.6250305175781,293.1499938964844,293.1499938964844,282.45001220703125,37773.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034056186676025,1.0,0.0,0.0,3.139181137084961,3.1391992568969727,6.575459678970219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.0146484375,0.0,982.7152099609376,1895.4371337890625,0.0,1637.7327880859375,0.7787549495697021,1.0,0.0,3.0,1.0,0.0
18169980,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.8994742035865784,0.1728278845548629,0.1554848849773407,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.9412454962730408,0.1949707418680191,0.1847314983606338,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.9886987805366516,0.279498815536499,0.1582957804203033,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.863788902759552,0.1531812399625778,0.1453410983085632,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.8446651101112366,0.1427624523639679,0.6435595154762268,285.1831359863281,285.0410461425781,293.865478515625,291.7054138183594,293.8617553710937,297.31805419921875,285.1845092773437,1.0,0.2813397943973541,1.0,1.0,0.0,1.0,-1.5451464653015137,1.5451445579528809,1.960979943760321e-06,1.189208984375,1.0,1.0,0.0,29.94658660888672,31.0,28384.041015625,-0.0,289.1256103515625,1.0,282.4379272460937,284.54132080078125,294.65594482421875,296.51226806640625,293.1499938964844,293.1499938964844,282.1499938964844,33402.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894325017929077,1.0,0.0,0.0,3.2231359481811523,3.223153829574585,6.931872462700994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.55078125,0.0,1024.8604736328125,1895.4371337890625,0.0,1528.375,0.7941485643386841,1.0,0.0,3.0,1.0,0.0
18170040,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.8994742035865784,0.1728278845548629,0.1554848849773407,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.9412454962730408,0.1949707418680191,0.1847314983606338,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.9886987805366516,0.279498815536499,0.1582957804203033,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.863788902759552,0.1531812399625778,0.1453410983085632,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.8446651101112366,0.1427624523639679,0.6435595154762268,285.1831359863281,285.0410461425781,293.865478515625,291.7054138183594,293.8617553710937,297.31805419921875,285.1845092773437,1.0,0.2813397943973541,1.0,1.0,0.0,1.0,-1.5451464653015137,1.5451445579528809,1.960979943760321e-06,1.189208984375,1.0,1.0,0.0,29.94658660888672,31.0,28384.041015625,-0.0,289.1256103515625,1.0,282.4379272460937,284.54132080078125,294.65594482421875,296.51226806640625,293.1499938964844,293.1499938964844,282.1499938964844,33402.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894325017929077,1.0,0.0,0.0,3.2231359481811523,3.223153829574585,6.931872462700994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.55078125,0.0,1024.8604736328125,1895.4371337890625,0.0,1528.375,0.7941485643386841,1.0,0.0,3.0,1.0,0.0
18170100,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9019503593444824,0.1734717190265655,0.1561468988656997,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9436426162719728,0.1954821944236755,0.1852767765522003,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9882557988166808,0.2818400859832763,0.1574429869651794,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8656263947486877,0.1535394638776779,0.1457250416278839,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8457683324813843,0.1427736282348632,0.6437821388244629,285.07293701171875,285.02459716796875,293.9168701171875,291.7335205078125,293.91314697265625,297.3207702636719,285.04901123046875,1.0,0.2814466655254364,1.0,1.0,0.0,1.0,-1.5462992191314695,1.546297311782837,1.9636947854451137e-06,1.1901006698608398,0.9963617920875548,0.9963617920875548,0.0,29.8677978515625,31.0,29291.083984375,-0.0,289.4486083984375,1.0,282.2077941894531,284.3821105957031,294.770751953125,296.7631530761719,293.1499938964844,293.1499938964844,282.1499938964844,33947.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974273324012756,1.0,0.0,0.0,3.2572529315948486,3.2572712898254395,7.079397050802072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.9755859375,0.0,1058.064697265625,1895.4371337890625,0.0,1590.509521484375,0.8023209571838379,1.0,0.0,3.0,1.0,0.0
18170160,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.901820421218872,0.1738415956497192,0.1565873473882675,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9432021379470824,0.1957765519618988,0.1856481730937957,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9886385798454284,0.2836581766605377,0.1581786721944809,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8651913404464722,0.1537270694971084,0.1459768414497375,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8447567224502563,0.1426229476928711,0.6434471607208252,284.9910888671875,285.0118103027344,293.9682312011719,291.761474609375,293.9645080566406,297.31982421875,284.98797607421875,1.0,0.281866192817688,1.0,1.0,0.0,1.0,-1.548056721687317,1.548054814338684,1.967859589058208e-06,1.1914795637130735,0.9520254731178284,0.9520254731178284,0.0,29.98781394958496,34.0,29437.712890625,-0.0,290.5744323730469,1.0,282.1610107421875,284.3226013183594,294.81475830078125,296.7930603027344,293.1499938964844,293.1499938964844,281.8500061035156,35408.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704092264175415,1.0,0.0,0.0,3.259316921234131,3.259335517883301,7.088371489771816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.16552734375,0.0,1069.6370849609375,1895.4371337890625,0.0,1643.197021484375,0.8038040995597839,1.0,0.0,3.0,1.0,0.0
18170220,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8957811594009399,0.1743094027042389,0.1570984423160553,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.93576318025589,0.1960874646902084,0.1860446333885193,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9911384582519532,0.2857239246368408,0.1633666902780532,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8591326475143433,0.1538764387369156,0.146206796169281,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8378592133522034,0.1420661956071853,0.6414287090301514,284.8544616699219,284.9785461425781,294.0707092285156,291.8170471191406,294.0670471191406,297.3095397949219,284.8639831542969,1.0,0.2834941744804382,1.0,1.0,0.0,1.0,-1.553226113319397,1.5532242059707642,1.980153228942072e-06,1.1955450773239136,0.8191066384315491,0.8191066384315491,0.0,30.71307373046875,37.0,30059.033203125,-0.0,294.88348388671875,1.0,281.8623046875,284.1973571777344,294.8800354003906,296.9212951660156,293.1499938964844,293.1499938964844,282.1499938964844,41772.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207358479499817,1.0,0.0,0.0,3.064490795135498,3.0645089149475098,6.266283207878587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.12451171875,0.0,947.5521850585938,1895.4371337890625,0.0,1778.080322265625,0.7663196325302124,1.0,0.0,3.0,1.0,0.0
18170280,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8957811594009399,0.1743094027042389,0.1570984423160553,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.93576318025589,0.1960874646902084,0.1860446333885193,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9911384582519532,0.2857239246368408,0.1633666902780532,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8591326475143433,0.1538764387369156,0.146206796169281,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8378592133522034,0.1420661956071853,0.6414287090301514,284.8544616699219,284.9785461425781,294.0707092285156,291.8170471191406,294.0670471191406,297.3095397949219,284.8639831542969,1.0,0.2834941744804382,1.0,1.0,0.0,1.0,-1.553226113319397,1.5532242059707642,1.980153228942072e-06,1.1955450773239136,0.8191066384315491,0.8191066384315491,0.0,30.71307373046875,37.0,30059.033203125,-0.0,294.88348388671875,1.0,281.8623046875,284.1973571777344,294.8800354003906,296.9212951660156,293.1499938964844,293.1499938964844,282.1499938964844,41772.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207358479499817,1.0,0.0,0.0,3.064490795135498,3.0645089149475098,6.266283207878587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.12451171875,0.0,947.5521850585938,1895.4371337890625,0.0,1778.080322265625,0.7663196325302124,1.0,0.0,3.0,1.0,0.0
18170340,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8881897330284119,0.1755964159965515,0.158029094338417,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9259325861930848,0.1969651877880096,0.1867049932479858,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.993966817855835,0.2869503200054168,0.1703305691480636,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8514055013656616,0.1544778496026992,0.1466452479362487,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8293074369430542,0.14186692237854,0.6400264501571655,285.073974609375,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2987365722656,285.0745849609375,1.0,0.2860453724861145,1.0,1.0,0.0,1.0,-1.562337040901184,1.5623350143432615,2.001934717554832e-06,1.2027056217193604,1.0,1.0,0.0,31.77778625488281,40.0,29958.232421875,-0.0,301.9761047363281,1.0,282.1369934082031,284.3966369628906,294.8232727050781,296.7752685546875,293.1499938964844,293.1499938964844,281.8500061035156,32993.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058797478675842,1.0,0.0,0.0,3.1685791015625,3.168596267700196,6.699191885672917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.09375,0.0,976.1393432617188,1895.4371337890625,0.0,1657.460693359375,0.7819865345954895,1.0,0.0,3.0,1.0,0.0
18170400,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8881897330284119,0.1755964159965515,0.158029094338417,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9259325861930848,0.1969651877880096,0.1867049932479858,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.993966817855835,0.2869503200054168,0.1703305691480636,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8514055013656616,0.1544778496026992,0.1466452479362487,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8293074369430542,0.14186692237854,0.6400264501571655,285.073974609375,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.2987365722656,285.0745849609375,1.0,0.2860453724861145,1.0,1.0,0.0,1.0,-1.562337040901184,1.5623350143432615,2.001934717554832e-06,1.2027056217193604,1.0,1.0,0.0,31.77778625488281,40.0,29958.232421875,-0.0,301.9761047363281,1.0,282.1369934082031,284.3966369628906,294.8232727050781,296.7752685546875,293.1499938964844,293.1499938964844,281.8500061035156,32993.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058797478675842,1.0,0.0,0.0,3.1685791015625,3.168596267700196,6.699191885672917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.09375,0.0,976.1393432617188,1895.4371337890625,0.0,1657.460693359375,0.7819865345954895,1.0,0.0,3.0,1.0,0.0
18170460,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8788062930107117,0.1765430867671966,0.1591220498085022,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9140040278434752,0.1976204514503479,0.1875270009040832,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9966475963592528,0.286830872297287,0.1788538545370102,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.842204749584198,0.1549272239208221,0.1472367495298385,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8191961646080017,0.1414928138256073,0.6391527652740479,284.8978576660156,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2827453613281,284.8987121582031,1.0,0.2893916666507721,1.0,1.0,0.0,1.0,-1.574529767036438,1.5745277404785156,2.0313668755989056e-06,1.212327241897583,0.8994330167770386,0.8994330167770386,0.0,33.19456481933594,43.0,31039.763671875,-0.0,311.5669860839844,1.0,281.8620910644531,284.2008361816406,294.97509765625,297.05010986328125,293.1499938964844,293.1499938964844,281.54998779296875,36735.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196747064590454,1.0,0.0,0.0,3.1714487075805664,3.171466827392578,6.71133193463902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.77587890625,0.0,1002.855712890625,1895.4371337890625,0.0,1769.345703125,0.7850523591041565,1.0,0.0,3.0,1.0,0.0
18170520,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8788062930107117,0.1765430867671966,0.1591220498085022,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9140040278434752,0.1976204514503479,0.1875270009040832,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9966475963592528,0.286830872297287,0.1788538545370102,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.842204749584198,0.1549272239208221,0.1472367495298385,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8191961646080017,0.1414928138256073,0.6391527652740479,284.8978576660156,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2827453613281,284.8987121582031,1.0,0.2893916666507721,1.0,1.0,0.0,1.0,-1.574529767036438,1.5745277404785156,2.0313668755989056e-06,1.212327241897583,0.8994330167770386,0.8994330167770386,0.0,33.19456481933594,43.0,31039.763671875,-0.0,311.5669860839844,1.0,281.8620910644531,284.2008361816406,294.97509765625,297.05010986328125,293.1499938964844,293.1499938964844,281.54998779296875,36735.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196747064590454,1.0,0.0,0.0,3.1714487075805664,3.171466827392578,6.71133193463902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.77587890625,0.0,1002.855712890625,1895.4371337890625,0.0,1769.345703125,0.7850523591041565,1.0,0.0,3.0,1.0,0.0
18170580,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8649266958236694,0.1770917922258377,0.1597004681825637,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8981567621231079,0.1979053318500518,0.187901422381401,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.9989136457443236,0.2847588658332824,0.1899851411581039,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.829317569732666,0.1550810784101486,0.147481232881546,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8045910596847534,0.1407718062400818,0.6364670395851135,284.8337707519531,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2585754394531,284.84979248046875,1.0,0.2932397127151489,1.0,1.0,0.0,1.0,-1.586106300354004,1.5861042737960815,2.05952710530255e-06,1.221428394317627,0.780588686466217,0.780588686466217,0.0,35.14908981323242,31.0,31502.9296875,-0.0,322.44708251953125,1.0,281.5641784667969,284.1561889648437,295.0330505371094,297.1605529785156,293.1499938964844,293.1499938964844,281.8500061035156,43527.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343761324882507,1.0,0.0,0.0,2.8883931636810303,2.8884103298187256,5.566804475165554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.8798828125,0.0,824.7988891601562,1895.4371337890625,0.0,1891.878173828125,0.7303458452224731,1.0,0.0,3.0,1.0,0.0
18170640,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8649266958236694,0.1770917922258377,0.1597004681825637,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8981567621231079,0.1979053318500518,0.187901422381401,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.9989136457443236,0.2847588658332824,0.1899851411581039,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.829317569732666,0.1550810784101486,0.147481232881546,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8045910596847534,0.1407718062400818,0.6364670395851135,284.8337707519531,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2585754394531,284.84979248046875,1.0,0.2932397127151489,1.0,1.0,0.0,1.0,-1.586106300354004,1.5861042737960815,2.05952710530255e-06,1.221428394317627,0.780588686466217,0.780588686466217,0.0,35.14908981323242,31.0,31502.9296875,-0.0,322.44708251953125,1.0,281.5641784667969,284.1561889648437,295.0330505371094,297.1605529785156,293.1499938964844,293.1499938964844,281.8500061035156,43527.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343761324882507,1.0,0.0,0.0,2.8883931636810303,2.8884103298187256,5.566804475165554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.8798828125,0.0,824.7988891601562,1895.4371337890625,0.0,1891.878173828125,0.7303458452224731,1.0,0.0,3.0,1.0,0.0
18170700,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8650448322296143,0.1776835620403289,0.1600735634565353,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8979212045669556,0.1982628852128982,0.188119500875473,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9989789724349976,0.283917099237442,0.1903975754976272,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8290630578994751,0.1553266495466232,0.1476191878318786,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8034538626670837,0.140544906258583,0.6350613832473755,284.9958190917969,284.95001220703125,294.4258117675781,292.0057678222656,294.4223022460937,297.2494201660156,285.01495361328125,1.0,0.2929098308086395,1.0,1.0,0.0,1.0,-1.585798978805542,1.58579683303833,2.0588424831657903e-06,1.2212451696395874,0.8753238916397095,0.8753238916397095,0.0,35.21327209472656,31.0,31171.328125,-0.0,322.4676818847656,1.0,281.78033447265625,284.320068359375,294.9664001464844,296.9742431640625,293.1499938964844,293.1499938964844,281.8500061035156,36645.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255992293357849,1.0,0.0,0.0,2.912900924682617,2.912916898727417,5.661672730639111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.41650390625,0.0,801.4677734375,1895.4371337890625,0.0,1818.334228515625,0.7304930090904236,1.0,0.0,3.0,1.0,0.0
18170760,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8714082837104797,0.178466260433197,0.1606924682855606,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9041882753372192,0.198777362704277,0.1885259747505188,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9983511567115784,0.2841875255107879,0.1865054070949554,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8342298269271851,0.1557036191225052,0.1479036659002304,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8080562949180603,0.140449583530426,0.6342816352844238,285.03570556640625,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.2467956542969,285.03375244140625,1.0,0.2913955152034759,1.0,1.0,0.0,1.0,-1.581765055656433,1.5817630290985107,2.0489628695941065e-06,1.2180373668670654,0.9273315072059632,0.9273315072059632,0.0,34.49848937988281,25.0,31334.75390625,-0.0,318.56884765625,1.0,281.8346252441406,284.325927734375,294.9832458496094,297.0235290527344,293.1499938964844,293.1499938964844,281.54998779296875,33355.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197569608688354,1.0,0.0,0.0,3.008089780807495,3.008105993270874,6.03774765295384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.47119140625,0.0,851.43212890625,1895.4371337890625,0.0,1770.022216796875,0.7460681796073914,1.0,0.0,3.0,1.0,0.0
18170820,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.88717120885849,0.1793761402368545,0.1616490632295608,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.921259880065918,0.1993308514356613,0.1891457885503769,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9958959221839904,0.2867225706577301,0.1761769652366638,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8474380373954773,0.1561001688241958,0.1483382135629654,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8195458054542542,0.1399933844804763,0.6323817372322083,284.8698425292969,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2475280761719,284.8756103515625,1.0,0.2876194417476654,1.0,1.0,0.0,1.0,-1.569502830505371,1.5695008039474487,2.019044131884584e-06,1.2082220315933228,0.8062148690223694,0.8062148690223694,0.0,32.71065139770508,28.0,31740.328125,-0.0,307.8605651855469,1.0,281.5638732910156,284.166748046875,295.1172790527344,297.2500305175781,293.1499938964844,293.1499938964844,281.8500061035156,39732.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306450605392456,1.0,0.0,0.0,2.9068453311920166,2.9068617820739746,5.638157745124772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.001953125,0.0,815.5303344726562,1895.4371337890625,0.0,1860.476806640625,0.7292484045028687,1.0,0.0,3.0,1.0,0.0
18170880,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.88717120885849,0.1793761402368545,0.1616490632295608,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.921259880065918,0.1993308514356613,0.1891457885503769,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9958959221839904,0.2867225706577301,0.1761769652366638,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8474380373954773,0.1561001688241958,0.1483382135629654,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8195458054542542,0.1399933844804763,0.6323817372322083,284.8698425292969,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2475280761719,284.8756103515625,1.0,0.2876194417476654,1.0,1.0,0.0,1.0,-1.569502830505371,1.5695008039474487,2.019044131884584e-06,1.2082220315933228,0.8062148690223694,0.8062148690223694,0.0,32.71065139770508,28.0,31740.328125,-0.0,307.8605651855469,1.0,281.5638732910156,284.166748046875,295.1172790527344,297.2500305175781,293.1499938964844,293.1499938964844,281.8500061035156,39732.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306450605392456,1.0,0.0,0.0,2.9068453311920166,2.9068617820739746,5.638157745124772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.001953125,0.0,815.5303344726562,1895.4371337890625,0.0,1860.476806640625,0.7292484045028687,1.0,0.0,3.0,1.0,0.0
18170940,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.897179901599884,0.1807026863098144,0.1626150012016296,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9320330619812012,0.2001505345106125,0.1897402107715606,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9939061999320984,0.2912996411323547,0.1701645702123642,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8555960059165955,0.1567195653915405,0.1487699747085571,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8257665634155273,0.1398139744997024,0.6308065056800842,285.0437316894531,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.25848388671875,285.0419616699219,1.0,0.2858207821846008,1.0,1.0,0.0,1.0,-1.5627764463424685,1.5627745389938354,2.0025299818371423e-06,1.2026385068893433,0.9427696466445924,0.9427696466445924,0.0,31.75421905517578,31.0,31444.24609375,-0.0,302.11944580078125,1.0,281.8343200683594,284.3260192871094,295.0868225097656,297.1317749023437,293.1499938964844,293.1499938964844,281.54998779296875,32800.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171109914779663,1.0,0.0,0.0,3.017817258834839,3.0178334712982178,6.076859904169396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.77783203125,0.0,855.3519897460938,1895.4371337890625,0.0,1748.317138671875,0.7476385235786438,1.0,0.0,3.0,1.0,0.0
18171000,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.897179901599884,0.1807026863098144,0.1626150012016296,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9320330619812012,0.2001505345106125,0.1897402107715606,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9939061999320984,0.2912996411323547,0.1701645702123642,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8555960059165955,0.1567195653915405,0.1487699747085571,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8257665634155273,0.1398139744997024,0.6308065056800842,285.0437316894531,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.25848388671875,285.0419616699219,1.0,0.2858207821846008,1.0,1.0,0.0,1.0,-1.5627764463424685,1.5627745389938354,2.0025299818371423e-06,1.2026385068893433,0.9427696466445924,0.9427696466445924,0.0,31.75421905517578,31.0,31444.24609375,-0.0,302.11944580078125,1.0,281.8343200683594,284.3260192871094,295.0868225097656,297.1317749023437,293.1499938964844,293.1499938964844,281.54998779296875,32800.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171109914779663,1.0,0.0,0.0,3.017817258834839,3.0178334712982178,6.076859904169396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.77783203125,0.0,855.3519897460938,1895.4371337890625,0.0,1748.317138671875,0.7476385235786438,1.0,0.0,3.0,1.0,0.0
18171060,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.901203155517578,0.1816197335720062,0.1636219769716262,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9357337355613708,0.2006751298904419,0.190381720662117,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9933248162269592,0.2951433956623077,0.1686156839132309,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8584455847740173,0.1571219861507415,0.1492635011672973,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8271271586418152,0.1394966840744018,0.6298316121101379,284.87371826171875,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2645263671875,284.8788757324219,1.0,0.2855935990810394,1.0,1.0,0.0,1.0,-1.5623165369033811,1.562314510345459,2.001267603191081e-06,1.202134370803833,0.8239527344703674,0.8239527344703674,0.0,31.539051055908203,34.0,32097.21484375,-0.0,301.3304748535156,1.0,281.5635070800781,284.1559753417969,295.2240600585937,297.3747253417969,293.1499938964844,293.1499938964844,281.8500061035156,38767.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729587197303772,1.0,0.0,0.0,2.9523911476135254,2.9524078369140625,5.816224302179762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.66650390625,0.0,842.9464721679688,1895.4371337890625,0.0,1851.6104736328125,0.7382034659385681,1.0,0.0,3.0,1.0,0.0
18171120,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.901203155517578,0.1816197335720062,0.1636219769716262,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9357337355613708,0.2006751298904419,0.190381720662117,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9933248162269592,0.2951433956623077,0.1686156839132309,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8584455847740173,0.1571219861507415,0.1492635011672973,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8271271586418152,0.1394966840744018,0.6298316121101379,284.87371826171875,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2645263671875,284.8788757324219,1.0,0.2855935990810394,1.0,1.0,0.0,1.0,-1.5623165369033811,1.562314510345459,2.001267603191081e-06,1.202134370803833,0.8239527344703674,0.8239527344703674,0.0,31.539051055908203,34.0,32097.21484375,-0.0,301.3304748535156,1.0,281.5635070800781,284.1559753417969,295.2240600585937,297.3747253417969,293.1499938964844,293.1499938964844,281.8500061035156,38767.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729587197303772,1.0,0.0,0.0,2.9523911476135254,2.9524078369140625,5.816224302179762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.66650390625,0.0,842.9464721679688,1895.4371337890625,0.0,1851.6104736328125,0.7382034659385681,1.0,0.0,3.0,1.0,0.0
18171180,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9000590443611145,0.1829629987478256,0.1646349728107452,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9333269596099854,0.2014796733856201,0.1909955441951751,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9941534996032716,0.2980940639972687,0.1708473712205886,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8565478920936584,0.1577320247888565,0.1497291475534439,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8241493105888367,0.139354407787323,0.6287392973899841,285.05963134765625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2674865722656,285.058349609375,1.0,0.2866263687610626,1.0,1.0,0.0,1.0,-1.5661929845809937,1.5661909580230713,2.010484195125173e-06,1.2050957679748535,0.9728022813796996,0.9728022813796996,0.0,31.905012130737305,37.0,31950.296875,-0.0,304.13848876953125,1.0,281.835693359375,284.3250732421875,295.1933898925781,297.2670288085937,293.1499938964844,293.1499938964844,281.54998779296875,32450.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183482646942139,1.0,0.0,0.0,3.069542407989502,3.06955885887146,6.286958864620829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.88818359375,0.0,892.9288940429688,1895.4371337890625,0.0,1758.45263671875,0.7590510249137878,1.0,0.0,3.0,1.0,0.0
18171240,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9000590443611145,0.1829629987478256,0.1646349728107452,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9333269596099854,0.2014796733856201,0.1909955441951751,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9941534996032716,0.2980940639972687,0.1708473712205886,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8565478920936584,0.1577320247888565,0.1497291475534439,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8241493105888367,0.139354407787323,0.6287392973899841,285.05963134765625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2674865722656,285.058349609375,1.0,0.2866263687610626,1.0,1.0,0.0,1.0,-1.5661929845809937,1.5661909580230713,2.010484195125173e-06,1.2050957679748535,0.9728022813796996,0.9728022813796996,0.0,31.905012130737305,37.0,31950.296875,-0.0,304.13848876953125,1.0,281.835693359375,284.3250732421875,295.1933898925781,297.2670288085937,293.1499938964844,293.1499938964844,281.54998779296875,32450.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183482646942139,1.0,0.0,0.0,3.069542407989502,3.06955885887146,6.286958864620829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.88818359375,0.0,892.9288940429688,1895.4371337890625,0.0,1758.45263671875,0.7590510249137878,1.0,0.0,3.0,1.0,0.0
18171300,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.898681104183197,0.1835608184337616,0.1652919203042984,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9310969710350036,0.2018463611602783,0.1914324611425399,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9948136806488036,0.2991014719009399,0.1727504879236221,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8548197746276855,0.1580129265785217,0.1500667631626129,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8219393491744995,0.1392574459314346,0.628628671169281,284.9388122558594,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.26690673828125,284.9156799316406,1.0,0.2875689566135406,1.0,1.0,0.0,1.0,-1.5700631141662598,1.5700610876083374,2.019807425313047e-06,1.208136796951294,0.913625717163086,0.913625717163086,0.0,32.2353630065918,37.0,32843.14453125,-0.0,306.8606262207031,1.0,281.6119689941406,284.16033935546875,295.29742431640625,297.51324462890625,293.1499938964844,293.1499938964844,281.54998779296875,33948.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268818616867065,1.0,0.0,0.0,3.1100165843963623,3.1100335121154785,6.453847731791029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.89892578125,0.0,934.4708251953124,1895.4371337890625,0.0,1829.0107421875,0.7682092785835266,1.0,0.0,3.0,1.0,0.0
18171360,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8950566053390503,0.1838931739330291,0.1657012999057769,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.926416516304016,0.2020068019628524,0.1916811615228653,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.99582701921463,0.2994832992553711,0.1759452521800995,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8512345552444458,0.1581297814846038,0.1502585560083389,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8179616332054138,0.1389960944652557,0.6278544068336487,284.8800048828125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.26226806640625,284.88287353515625,1.0,0.2887296676635742,1.0,1.0,0.0,1.0,-1.5739890336990356,1.5739870071411133,2.029312099693925e-06,1.2112383842468262,0.8563995361328125,0.8563995361328125,0.0,32.75263214111328,40.0,32845.85546875,-0.0,310.12274169921875,1.0,281.5630187988281,284.13531494140625,295.32891845703125,297.5239562988281,293.1499938964844,293.1499938964844,281.8500061035156,37577.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332413196563721,1.0,0.0,0.0,3.04793643951416,3.0479536056518555,6.198764594955719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.45751953125,0.0,908.208251953125,1895.4371337890625,0.0,1882.3060302734373,0.7581077218055725,1.0,0.0,3.0,1.0,0.0
18171420,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.886483371257782,0.185207113623619,0.1667163968086242,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9153972864151,0.2027835547924041,0.1923000514507293,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9977635145187378,0.2997547388076782,0.1835172474384308,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8428360223770142,0.1587225794792175,0.1507362276315689,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8083957433700562,0.1387379318475723,0.62644362449646,285.0715637207031,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2539978027344,285.07159423828125,1.0,0.291634202003479,1.0,1.0,0.0,1.0,-1.5839191675186155,1.5839171409606934,2.0534680515993387e-06,1.2190728187561035,1.0,1.0,0.0,34.05760192871094,43.0,32718.66796875,-0.0,318.43292236328125,1.0,281.83709716796875,284.31463623046875,295.2930908203125,297.41455078125,293.1499938964844,293.1499938964844,281.54998779296875,32597.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240328788757324,1.0,0.0,0.0,3.156915664672852,3.156932830810547,6.64996434807108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.46875,0.0,963.9324340820312,1895.4371337890625,0.0,1805.329833984375,0.77879399061203,1.0,0.0,3.0,1.0,0.0
18171480,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.886483371257782,0.185207113623619,0.1667163968086242,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9153972864151,0.2027835547924041,0.1923000514507293,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9977635145187378,0.2997547388076782,0.1835172474384308,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8428360223770142,0.1587225794792175,0.1507362276315689,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8083957433700562,0.1387379318475723,0.62644362449646,285.0715637207031,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2539978027344,285.07159423828125,1.0,0.291634202003479,1.0,1.0,0.0,1.0,-1.5839191675186155,1.5839171409606934,2.0534680515993387e-06,1.2190728187561035,1.0,1.0,0.0,34.05760192871094,43.0,32718.66796875,-0.0,318.43292236328125,1.0,281.83709716796875,284.31463623046875,295.2930908203125,297.41455078125,293.1499938964844,293.1499938964844,281.54998779296875,32597.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240328788757324,1.0,0.0,0.0,3.156915664672852,3.156932830810547,6.64996434807108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.46875,0.0,963.9324340820312,1895.4371337890625,0.0,1805.329833984375,0.77879399061203,1.0,0.0,3.0,1.0,0.0
