time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171540,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8761053681373596,0.1861258745193481,0.1678058952093124,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9029678702354432,0.2033021301031112,0.1930092424154281,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.2985385954380035,0.1923947483301162,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8330122828483582,0.1591253131628036,0.1513006091117859,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7965924143791199,0.1382639557123184,0.6251897811889648,284.8897705078125,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2398681640625,284.89068603515625,1.0,0.2952057421207428,1.0,1.0,0.0,1.0,-1.5959093570709229,1.5959073305130005,2.0828936158068245e-06,1.2285457849502563,0.8987231254577637,0.8987231254577637,0.0,35.7345085144043,31.0,33779.16015625,-0.0,328.871826171875,1.0,281.5624694824219,284.11395263671875,295.4211730957031,297.6728820800781,293.1499938964844,293.1499938964844,281.25,36616.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401465177536011,1.0,0.0,0.0,3.1636056900024414,3.163623571395874,6.678178010588454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.25830078125,0.0,995.5140380859376,1895.4371337890625,0.0,1940.8291015625,0.7831252813339233,1.0,0.0,3.0,1.0,0.0
18171600,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8761053681373596,0.1861258745193481,0.1678058952093124,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9029678702354432,0.2033021301031112,0.1930092424154281,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.2985385954380035,0.1923947483301162,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8330122828483582,0.1591253131628036,0.1513006091117859,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7965924143791199,0.1382639557123184,0.6251897811889648,284.8897705078125,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2398681640625,284.89068603515625,1.0,0.2952057421207428,1.0,1.0,0.0,1.0,-1.5959093570709229,1.5959073305130005,2.0828936158068245e-06,1.2285457849502563,0.8987231254577637,0.8987231254577637,0.0,35.7345085144043,31.0,33779.16015625,-0.0,328.871826171875,1.0,281.5624694824219,284.11395263671875,295.4211730957031,297.6728820800781,293.1499938964844,293.1499938964844,281.25,36616.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401465177536011,1.0,0.0,0.0,3.1636056900024414,3.163623571395874,6.678178010588454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.25830078125,0.0,995.5140380859376,1895.4371337890625,0.0,1940.8291015625,0.7831252813339233,1.0,0.0,3.0,1.0,0.0
18171660,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8808506727218628,0.1866316497325897,0.1682610213756561,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9074398279190063,0.2034425884485244,0.1931586563587188,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9988529682159424,0.2971722781658172,0.1895729005336761,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8366228342056274,0.1592168062925338,0.1513999998569488,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.7986365556716919,0.1374432295560836,0.6216204762458801,284.8234558105469,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2243957519531,284.839599609375,1.0,0.2930783033370971,1.0,1.0,0.0,1.0,-1.5890964269638062,1.5890942811965942,2.0661900634877384e-06,1.2232062816619873,0.7716060280799866,0.7716060280799866,0.0,35.125205993652344,25.0,33821.4609375,-0.0,323.8484802246094,1.0,281.2644348144531,284.0751647949219,295.4495544433594,297.7356872558594,293.1499938964844,293.1499938964844,281.54998779296875,44086.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535901069641113,1.0,0.0,0.0,2.860192060470581,2.860208749771118,5.458630880639248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.62548828125,0.0,807.9735107421875,1895.4371337890625,0.0,2056.59033203125,0.7248357534408569,1.0,0.0,3.0,1.0,0.0
18171720,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8808506727218628,0.1866316497325897,0.1682610213756561,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9074398279190063,0.2034425884485244,0.1931586563587188,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9988529682159424,0.2971722781658172,0.1895729005336761,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8366228342056274,0.1592168062925338,0.1513999998569488,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.7986365556716919,0.1374432295560836,0.6216204762458801,284.8234558105469,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2243957519531,284.839599609375,1.0,0.2930783033370971,1.0,1.0,0.0,1.0,-1.5890964269638062,1.5890942811965942,2.0661900634877384e-06,1.2232062816619873,0.7716060280799866,0.7716060280799866,0.0,35.125205993652344,25.0,33821.4609375,-0.0,323.8484802246094,1.0,281.2644348144531,284.0751647949219,295.4495544433594,297.7356872558594,293.1499938964844,293.1499938964844,281.54998779296875,44086.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535901069641113,1.0,0.0,0.0,2.860192060470581,2.860208749771118,5.458630880639248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.62548828125,0.0,807.9735107421875,1895.4371337890625,0.0,2056.59033203125,0.7248357534408569,1.0,0.0,3.0,1.0,0.0
18171780,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8972837924957275,0.1880410760641098,0.1692337244749069,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9251195192337036,0.204242542386055,0.1936589777469635,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9966955780982972,0.299858421087265,0.1790352016687393,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8501692414283752,0.1598366647958755,0.1517656147480011,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8106765747070312,0.1371140778064727,0.6191084980964661,285.0104675292969,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2298583984375,285.0079040527344,1.0,0.2890290915966034,1.0,1.0,0.0,1.0,-1.5756365060806274,1.575634479522705,2.0330401184764924e-06,1.2123006582260132,0.8982484936714172,0.8982484936714172,0.0,33.22024154663086,28.0,33444.50390625,0.0,312.1654968261719,1.0,281.5336303710937,284.23358154296875,295.38409423828125,297.5628967285156,293.1499938964844,293.1499938964844,281.8500061035156,34004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371511459350586,1.0,0.0,0.0,2.96183180809021,2.9618475437164307,5.853479478901136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.71484375,0.0,821.0209350585938,1895.4371337890625,0.0,1915.3612060546875,0.7361584305763245,1.0,0.0,3.0,1.0,0.0
18171840,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8972837924957275,0.1880410760641098,0.1692337244749069,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9251195192337036,0.204242542386055,0.1936589777469635,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9966955780982972,0.299858421087265,0.1790352016687393,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8501692414283752,0.1598366647958755,0.1517656147480011,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8106765747070312,0.1371140778064727,0.6191084980964661,285.0104675292969,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2298583984375,285.0079040527344,1.0,0.2890290915966034,1.0,1.0,0.0,1.0,-1.5756365060806274,1.575634479522705,2.0330401184764924e-06,1.2123006582260132,0.8982484936714172,0.8982484936714172,0.0,33.22024154663086,28.0,33444.50390625,0.0,312.1654968261719,1.0,281.5336303710937,284.23358154296875,295.38409423828125,297.5628967285156,293.1499938964844,293.1499938964844,281.8500061035156,34004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371511459350586,1.0,0.0,0.0,2.96183180809021,2.9618475437164307,5.853479478901136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.71484375,0.0,821.0209350585938,1895.4371337890625,0.0,1915.3612060546875,0.7361584305763245,1.0,0.0,3.0,1.0,0.0
18171900,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9045600295066832,0.1888398230075836,0.1699048429727554,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9329593181610109,0.204748198390007,0.194083958864212,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.9954418540000916,0.3023265302181244,0.1746864765882492,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8561685085296631,0.1602422595024109,0.1520984917879104,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8155900835990906,0.137074202299118,0.6186421513557434,285.0986633300781,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2374572753906,285.1160888671875,1.0,0.2878398597240448,1.0,1.0,0.0,1.0,-1.5715657472610474,1.5715638399124146,2.022919034061488e-06,1.2088570594787598,0.9873034358024596,0.9873034358024596,0.0,32.51832580566406,28.0,32897.2734375,0.0,308.3332824707031,1.0,281.7777099609375,284.3509826660156,295.37225341796875,297.45269775390625,293.1499938964844,293.1499938964844,281.8500061035156,32244.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269566655158997,1.0,0.0,0.0,3.0341196060180664,3.0341358184814453,6.142691972854664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.82421875,0.0,864.2926635742188,1895.4371337890625,0.0,1829.6343994140625,0.7516841888427734,1.0,0.0,3.0,1.0,0.0
18171960,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.9106853604316713,0.1897376626729965,0.1706680655479431,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.9390385746955872,0.2053468078374862,0.1946021616458892,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.994385540485382,0.3050276935100555,0.1715023666620254,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8609281182289124,0.1607285439968109,0.152513787150383,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.8192479610443115,0.1371301412582397,0.6186421513557434,285.1390991210937,284.95001220703125,295.4117431640625,292.4769897460937,295.40869140625,297.2465209960937,285.1387023925781,1.0,0.2871010899543762,1.0,1.0,0.0,1.0,-1.5697778463363647,1.5697758197784424,2.018378609136562e-06,1.207250475883484,1.0,1.0,0.0,32.04541778564453,31.0,33025.34765625,0.0,306.21612548828125,1.0,281.83453369140625,284.3622131347656,295.4193115234375,297.5472412109375,293.1499938964844,293.1499938964844,281.54998779296875,31964.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222951650619507,1.0,0.0,0.0,3.1228036880493164,3.1228206157684326,6.507028729174635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.85205078125,0.0,932.0770263671876,1895.4371337890625,0.0,1790.94677734375,0.7701243758201599,1.0,0.0,3.0,1.0,0.0
18172020,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9164957404136658,0.1907378882169723,0.1718126535415649,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9441208839416504,0.2059743404388427,0.1953851878643036,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9935498833656312,0.3093059957027435,0.1692060977220535,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8650515079498291,0.1612611413002014,0.153163731098175,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8216525912284851,0.1368916183710098,0.6181442141532898,284.9186096191406,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.25592041015625,284.913818359375,1.0,0.2867843806743622,1.0,1.0,0.0,1.0,-1.56951642036438,1.5695143938064575,2.017379301832989e-06,1.206715106964111,0.9372623562812804,0.9372623562812804,0.0,31.728599548339844,34.0,34015.51953125,0.0,305.2454833984375,1.0,281.5614318847656,284.1150817871094,295.56951904296875,297.8379821777344,293.1499938964844,293.1499938964844,281.25,34782.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383871674537659,1.0,0.0,0.0,3.1884169578552246,3.188434839248657,6.783338903915137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.85888671875,0.0,1004.39453125,1895.4371337890625,0.0,1925.85546875,0.7870321869850159,1.0,0.0,3.0,1.0,0.0
18172080,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9164957404136658,0.1907378882169723,0.1718126535415649,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9441208839416504,0.2059743404388427,0.1953851878643036,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9935498833656312,0.3093059957027435,0.1692060977220535,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8650515079498291,0.1612611413002014,0.153163731098175,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8216525912284851,0.1368916183710098,0.6181442141532898,284.9186096191406,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.25592041015625,284.913818359375,1.0,0.2867843806743622,1.0,1.0,0.0,1.0,-1.56951642036438,1.5695143938064575,2.017379301832989e-06,1.206715106964111,0.9372623562812804,0.9372623562812804,0.0,31.728599548339844,34.0,34015.51953125,0.0,305.2454833984375,1.0,281.5614318847656,284.1150817871094,295.56951904296875,297.8379821777344,293.1499938964844,293.1499938964844,281.25,34782.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383871674537659,1.0,0.0,0.0,3.1884169578552246,3.188434839248657,6.783338903915137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.85888671875,0.0,1004.39453125,1895.4371337890625,0.0,1925.85546875,0.7870321869850159,1.0,0.0,3.0,1.0,0.0
18172140,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9121066927909852,0.1911512464284896,0.1722432076930999,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9389986395835876,0.2060742974281311,0.1955573409795761,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.9947734475135804,0.3113656938076019,0.1726308614015579,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8610196113586426,0.1613616198301315,0.1533287316560745,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.816657304763794,0.136223629117012,0.615537703037262,284.81158447265625,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2523803710937,284.827392578125,1.0,0.2876819372177124,1.0,1.0,0.0,1.0,-1.571418523788452,1.5714166164398191,2.0216923530824715e-06,1.207963228225708,0.786421000957489,0.786421000957489,0.0,32.214874267578125,37.0,34231.00390625,0.0,307.4522705078125,1.0,281.2636108398437,284.0396423339844,295.5964050292969,297.9075927734375,293.1499938964844,293.1499938964844,281.54998779296875,43240.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530888915061951,1.0,0.0,0.0,2.930358409881592,2.930375814437866,5.729739314119797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.04150390625,0.0,853.653564453125,1895.4371337890625,0.0,2052.2333984375,0.7386729121208191,1.0,0.0,3.0,1.0,0.0
18172200,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9121066927909852,0.1911512464284896,0.1722432076930999,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9389986395835876,0.2060742974281311,0.1955573409795761,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.9947734475135804,0.3113656938076019,0.1726308614015579,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8610196113586426,0.1613616198301315,0.1533287316560745,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.816657304763794,0.136223629117012,0.615537703037262,284.81158447265625,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2523803710937,284.827392578125,1.0,0.2876819372177124,1.0,1.0,0.0,1.0,-1.571418523788452,1.5714166164398191,2.0216923530824715e-06,1.207963228225708,0.786421000957489,0.786421000957489,0.0,32.214874267578125,37.0,34231.00390625,0.0,307.4522705078125,1.0,281.2636108398437,284.0396423339844,295.5964050292969,297.9075927734375,293.1499938964844,293.1499938964844,281.54998779296875,43240.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530888915061951,1.0,0.0,0.0,2.930358409881592,2.930375814437866,5.729739314119797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.04150390625,0.0,853.653564453125,1895.4371337890625,0.0,2052.2333984375,0.7386729121208191,1.0,0.0,3.0,1.0,0.0
18172260,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9065220952033995,0.1925751119852066,0.173277199268341,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9318615794181824,0.2068905532360077,0.1961374431848526,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.996338427066803,0.3127696514129638,0.1777171492576599,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.855503261089325,0.1620241105556488,0.1538075804710388,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8099988698959351,0.1359745860099792,0.6138855218887329,285.02545166015625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2504272460937,285.0249938964844,1.0,0.2896147668361664,1.0,1.0,0.0,1.0,-1.57805073261261,1.5780487060546875,2.037535296040005e-06,1.2129899263381958,0.9312851428985596,0.9312851428985596,0.0,33.04718017578125,40.0,34125.29296875,0.0,312.8674621582031,1.0,281.5346374511719,284.22198486328125,295.5263366699219,297.74200439453125,293.1499938964844,293.1499938964844,281.25,33565.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385639548301697,1.0,0.0,0.0,3.0349555015563965,3.0349719524383545,6.146076998447825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.20556640625,0.0,873.1473388671875,1895.4371337890625,0.0,1927.3580322265625,0.752214252948761,1.0,0.0,3.0,1.0,0.0
18172320,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9065220952033995,0.1925751119852066,0.173277199268341,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9318615794181824,0.2068905532360077,0.1961374431848526,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.996338427066803,0.3127696514129638,0.1777171492576599,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.855503261089325,0.1620241105556488,0.1538075804710388,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8099988698959351,0.1359745860099792,0.6138855218887329,285.02545166015625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2504272460937,285.0249938964844,1.0,0.2896147668361664,1.0,1.0,0.0,1.0,-1.57805073261261,1.5780487060546875,2.037535296040005e-06,1.2129899263381958,0.9312851428985596,0.9312851428985596,0.0,33.04718017578125,40.0,34125.29296875,0.0,312.8674621582031,1.0,281.5346374511719,284.22198486328125,295.5263366699219,297.74200439453125,293.1499938964844,293.1499938964844,281.25,33565.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385639548301697,1.0,0.0,0.0,3.0349555015563965,3.0349719524383545,6.146076998447825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.20556640625,0.0,873.1473388671875,1895.4371337890625,0.0,1927.3580322265625,0.752214252948761,1.0,0.0,3.0,1.0,0.0
18172380,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8985425233840942,0.1935478895902633,0.1743893474340438,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9216912984848022,0.2074559926986694,0.196857675909996,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9980174899101256,0.312782734632492,0.1847478747367859,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8478180766105652,0.162504643201828,0.1544159948825836,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8007577657699585,0.1355414688587188,0.6126522421836853,284.8821716308594,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.241943359375,284.8890075683594,1.0,0.2924294769763946,1.0,1.0,0.0,1.0,-1.58794105052948,1.587938904762268,2.0614902496163268e-06,1.220646858215332,0.8245548009872437,0.8245548009872437,0.0,34.2869987487793,43.0,34818.86328125,0.0,321.017578125,1.0,281.2641296386719,284.0780334472656,295.6365051269531,297.9586181640625,293.1499938964844,293.1499938964844,281.54998779296875,39050.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499850392341614,1.0,0.0,0.0,2.9510717391967773,2.9510884284973145,5.81102653995913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.38720703125,0.0,843.6858520507812,1895.4371337890625,0.0,2025.3218994140625,0.7384230494499207,1.0,0.0,3.0,1.0,0.0
18172440,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8985425233840942,0.1935478895902633,0.1743893474340438,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9216912984848022,0.2074559926986694,0.196857675909996,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9980174899101256,0.312782734632492,0.1847478747367859,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8478180766105652,0.162504643201828,0.1544159948825836,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8007577657699585,0.1355414688587188,0.6126522421836853,284.8821716308594,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.241943359375,284.8890075683594,1.0,0.2924294769763946,1.0,1.0,0.0,1.0,-1.58794105052948,1.587938904762268,2.0614902496163268e-06,1.220646858215332,0.8245548009872437,0.8245548009872437,0.0,34.2869987487793,43.0,34818.86328125,0.0,321.017578125,1.0,281.2641296386719,284.0780334472656,295.6365051269531,297.9586181640625,293.1499938964844,293.1499938964844,281.54998779296875,39050.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499850392341614,1.0,0.0,0.0,2.9510717391967773,2.9510884284973145,5.81102653995913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.38720703125,0.0,843.6858520507812,1895.4371337890625,0.0,2025.3218994140625,0.7384230494499207,1.0,0.0,3.0,1.0,0.0
18172500,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8930425643920898,0.1941451877355575,0.1748252213001251,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.914974331855774,0.2078068256378173,0.197124108672142,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9987919330596924,0.3123819231986999,0.1891641914844513,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8427353501319885,0.1627964824438095,0.1546470373868942,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7947277426719666,0.1353409886360168,0.6116333603858948,285.01922607421875,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2366638183594,285.0393371582031,1.0,0.2940773963928222,1.0,1.0,0.0,1.0,-1.5931395292282104,1.593137502670288,2.0741395019285847e-06,1.2246595621109009,0.9126625657081604,0.9126625657081604,0.0,35.09418869018555,43.0,34455.57421875,0.0,325.76141357421875,1.0,281.4828796386719,284.2312927246094,295.5809326171875,297.7859191894531,293.1499938964844,293.1499938964844,281.54998779296875,35085.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434263229370117,1.0,0.0,0.0,2.976357936859131,2.9763741493225098,5.911036282668647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.95556640625,0.0,838.319580078125,1895.4371337890625,0.0,1968.85498046875,0.7424466013908386,1.0,0.0,3.0,1.0,0.0
18172560,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8882704973220825,0.1949557811021804,0.1755101382732391,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9091008901596068,0.2083273977041244,0.1975826323032379,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.3119561076164245,0.1933372914791107,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8382158279418945,0.1632258147001266,0.155030682682991,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7892141938209534,0.1352505683898925,0.6111717224121094,285.0636901855469,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.233154296875,285.06219482421875,1.0,0.2958875596523285,1.0,1.0,0.0,1.0,-1.5994279384613037,1.5994259119033811,2.0895060970360646e-06,1.229513168334961,0.9764553308486938,0.9764553308486938,0.0,35.921478271484375,46.0,34769.2265625,0.0,331.13262939453125,1.0,281.5356140136719,284.2370300292969,295.5948486328125,297.84503173828125,293.1499938964844,293.1499938964844,281.25,32438.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401610612869263,1.0,0.0,0.0,3.078255414962769,3.0782718658447266,6.322700301097939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.1796875,0.0,899.6731567382812,1895.4371337890625,0.0,1940.9530029296875,0.7609717845916748,1.0,0.0,3.0,1.0,0.0
18172620,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8764823079109192,0.1958419680595398,0.1765976995229721,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8959806561470032,0.2088637799024582,0.1983294636011123,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.3096579313278198,0.202833279967308,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8275153636932373,0.1636907756328582,0.1556745618581771,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7764332890510559,0.13471220433712,0.60968017578125,284.8830261230469,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2193603515625,284.88629150390625,1.0,0.2998567521572113,1.0,1.0,0.0,1.0,-1.6120141744613647,1.6120120286941528,2.1205182747507934e-06,1.2392619848251345,0.8613491058349609,0.8613491058349609,0.0,37.91667556762695,34.0,35676.265625,0.0,342.932373046875,1.0,281.2624206542969,284.0457763671875,295.70184326171875,298.0785827636719,293.1499938964844,293.1499938964844,281.54998779296875,37458.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755518913269043,1.0,0.0,0.0,3.059548139572144,3.059565305709839,6.246085035854776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.0771484375,0.0,916.5612182617188,1895.4371337890625,0.0,2073.385009765625,0.7606353759765625,1.0,0.0,3.0,1.0,0.0
18172680,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8764823079109192,0.1958419680595398,0.1765976995229721,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8959806561470032,0.2088637799024582,0.1983294636011123,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.3096579313278198,0.202833279967308,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8275153636932373,0.1636907756328582,0.1556745618581771,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7764332890510559,0.13471220433712,0.60968017578125,284.8830261230469,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2193603515625,284.88629150390625,1.0,0.2998567521572113,1.0,1.0,0.0,1.0,-1.6120141744613647,1.6120120286941528,2.1205182747507934e-06,1.2392619848251345,0.8613491058349609,0.8613491058349609,0.0,37.91667556762695,34.0,35676.265625,0.0,342.932373046875,1.0,281.2624206542969,284.0457763671875,295.70184326171875,298.0785827636719,293.1499938964844,293.1499938964844,281.54998779296875,37458.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755518913269043,1.0,0.0,0.0,3.059548139572144,3.059565305709839,6.246085035854776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.0771484375,0.0,916.5612182617188,1895.4371337890625,0.0,2073.385009765625,0.7606353759765625,1.0,0.0,3.0,1.0,0.0
18172740,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8820018768310547,0.1970943659543991,0.1775003373622894,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9009571075439452,0.2096224427223205,0.1988755911588668,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.3081988394260406,0.2000561654567718,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8317173719406128,0.1643206030130386,0.1561317443847656,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7788593769073486,0.1342655420303344,0.6071310639381409,285.0534362792969,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2125549316406,285.0505065917969,1.0,0.2981081306934356,1.0,1.0,0.0,1.0,-1.6079201698303225,1.6079181432724,2.110347168127192e-06,1.2360458374023438,1.0,1.0,0.0,37.30317687988281,25.0,35264.8828125,0.0,339.1697692871094,1.0,281.5372009277344,284.20379638671875,295.64166259765625,297.9345703125,293.1499938964844,293.1499938964844,281.25,32796.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471408247947693,1.0,0.0,0.0,3.164177417755127,3.1641948223114014,6.680592719021661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.81640625,0.0,971.2141723632812,1895.4371337890625,0.0,2000.7667236328125,0.7806130647659302,1.0,0.0,3.0,1.0,0.0
18172800,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8820018768310547,0.1970943659543991,0.1775003373622894,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9009571075439452,0.2096224427223205,0.1988755911588668,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.3081988394260406,0.2000561654567718,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8317173719406128,0.1643206030130386,0.1561317443847656,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7788593769073486,0.1342655420303344,0.6071310639381409,285.0534362792969,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2125549316406,285.0505065917969,1.0,0.2981081306934356,1.0,1.0,0.0,1.0,-1.6079201698303225,1.6079181432724,2.110347168127192e-06,1.2360458374023438,1.0,1.0,0.0,37.30317687988281,25.0,35264.8828125,0.0,339.1697692871094,1.0,281.5372009277344,284.20379638671875,295.64166259765625,297.9345703125,293.1499938964844,293.1499938964844,281.25,32796.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471408247947693,1.0,0.0,0.0,3.164177417755127,3.1641948223114014,6.680592719021661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.81640625,0.0,971.2141723632812,1895.4371337890625,0.0,2000.7667236328125,0.7806130647659302,1.0,0.0,3.0,1.0,0.0
18172860,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9016673564910888,0.1981823295354843,0.1785074472427368,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9218438267707824,0.2103947848081588,0.199566051363945,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9985462427139282,0.3101847469806671,0.1876257061958313,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8482782244682312,0.1650449186563491,0.1567386984825134,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7938945293426514,0.134009912610054,0.6054350733757019,284.8480224609375,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.21600341796875,284.8496398925781,1.0,0.2932571768760681,1.0,1.0,0.0,1.0,-1.5937317609786987,1.5937296152114868,2.075192014672212e-06,1.2247724533081057,0.852556049823761,0.852556049823761,0.0,34.846336364746094,28.0,35627.51171875,0.0,325.37841796875,1.0,281.2624816894531,283.9989929199219,295.7238464355469,298.1144104003906,293.1499938964844,293.1499938964844,281.54998779296875,38675.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603660821914673,1.0,0.0,0.0,3.108008861541748,3.1080267429351807,6.445518465625355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.23486328125,0.0,962.9735107421876,1895.4371337890625,0.0,2115.784423828125,0.7722935676574707,1.0,0.0,3.0,1.0,0.0
18172920,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9016673564910888,0.1981823295354843,0.1785074472427368,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9218438267707824,0.2103947848081588,0.199566051363945,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9985462427139282,0.3101847469806671,0.1876257061958313,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8482782244682312,0.1650449186563491,0.1567386984825134,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7938945293426514,0.134009912610054,0.6054350733757019,284.8480224609375,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.21600341796875,284.8496398925781,1.0,0.2932571768760681,1.0,1.0,0.0,1.0,-1.5937317609786987,1.5937296152114868,2.075192014672212e-06,1.2247724533081057,0.852556049823761,0.852556049823761,0.0,34.846336364746094,28.0,35627.51171875,0.0,325.37841796875,1.0,281.2624816894531,283.9989929199219,295.7238464355469,298.1144104003906,293.1499938964844,293.1499938964844,281.54998779296875,38675.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603660821914673,1.0,0.0,0.0,3.108008861541748,3.1080267429351807,6.445518465625355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.23486328125,0.0,962.9735107421876,1895.4371337890625,0.0,2115.784423828125,0.7722935676574707,1.0,0.0,3.0,1.0,0.0
18172980,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9195984601974488,0.2001939713954925,0.1799341738224029,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9403615593910216,0.2119699120521545,0.2007117122411728,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9963090419769288,0.3158041834831238,0.1776116639375686,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8629167079925537,0.1665176600217819,0.1578216701745987,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8068071007728577,0.1345468759536743,0.6063693165779114,285.0303649902344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2359619140625,285.0287475585937,1.0,0.2907611131668091,1.0,1.0,0.0,1.0,-1.5872087478637695,1.5872067213058472,2.0589616269717226e-06,1.2194182872772217,0.9791616201400756,0.9791616201400756,0.0,33.19195556640625,31.0,35024.1640625,0.0,317.69940185546875,1.0,281.5375061035156,284.1787109375,295.64752197265625,297.92852783203125,293.1499938964844,293.1499938964844,281.25,33612.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477635145187378,1.0,0.0,0.0,3.1710774898529053,3.17109489440918,6.709760214107519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.27880859375,0.0,982.2420654296876,1895.4371337890625,0.0,2006.1336669921875,0.7829470634460449,1.0,0.0,3.0,1.0,0.0
18173040,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9195984601974488,0.2001939713954925,0.1799341738224029,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9403615593910216,0.2119699120521545,0.2007117122411728,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9963090419769288,0.3158041834831238,0.1776116639375686,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8629167079925537,0.1665176600217819,0.1578216701745987,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8068071007728577,0.1345468759536743,0.6063693165779114,285.0303649902344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2359619140625,285.0287475585937,1.0,0.2907611131668091,1.0,1.0,0.0,1.0,-1.5872087478637695,1.5872067213058472,2.0589616269717226e-06,1.2194182872772217,0.9791616201400756,0.9791616201400756,0.0,33.19195556640625,31.0,35024.1640625,0.0,317.69940185546875,1.0,281.5375061035156,284.1787109375,295.64752197265625,297.92852783203125,293.1499938964844,293.1499938964844,281.25,33612.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477635145187378,1.0,0.0,0.0,3.1710774898529053,3.17109489440918,6.709760214107519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.27880859375,0.0,982.2420654296876,1895.4371337890625,0.0,2006.1336669921875,0.7829470634460449,1.0,0.0,3.0,1.0,0.0
18173100,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9281055331230164,0.2012379020452499,0.1809412986040115,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.948341429233551,0.2128620892763137,0.2015773504972458,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9950811266899108,0.3190140128135681,0.1735579669475555,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8696303367614746,0.1673734635114669,0.1586333811283111,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8124662041664124,0.1349845826625824,0.6082254648208618,284.9049072265625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.24822998046875,284.8822631835937,1.0,0.2902521789073944,1.0,1.0,0.0,1.0,-1.5877916812896729,1.587789535522461,2.0603479242709e-06,1.2198430299758911,0.9062999486923218,0.9062999486923218,0.0,32.63578796386719,31.0,35753.63671875,0.0,316.4810485839844,1.0,281.3095092773437,284.0136108398437,295.7256164550781,298.1416931152344,293.1499938964844,293.1499938964844,281.25,35322.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547740936279297,1.0,0.0,0.0,3.186007499694824,3.186025381088257,6.773091172362911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.8369140625,0.0,1005.8932495117188,1895.4371337890625,0.0,2066.894287109375,0.7863834500312805,1.0,0.0,3.0,1.0,0.0
18173160,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9338737726211548,0.2020648419857025,0.1817373931407928,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9536499977111816,0.2136180400848388,0.2023206651210785,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9941934943199158,0.321991354227066,0.1709586083889007,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8743745684623718,0.1681354641914367,0.1593677699565887,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8162149786949158,0.1353697478771209,0.6099464297294617,284.85614013671875,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2581787109375,284.8613586425781,1.0,0.2901594936847687,1.0,1.0,0.0,1.0,-1.5894660949707031,1.5894639492034912,2.0644265532610007e-06,1.2211453914642334,0.8458044528961182,0.8458044528961182,0.0,32.31774139404297,49.0,35548.02734375,0.0,316.4371643066406,1.0,281.2621154785156,284.006103515625,295.7312316894531,298.1100769042969,293.1499938964844,293.1499938964844,281.54998779296875,39241.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590221166610718,1.0,0.0,0.0,3.089177131652832,3.0891950130462646,6.367646960825368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.6240234375,0.0,951.3533935546876,1895.4371337890625,0.0,2104.001220703125,0.7688700556755066,1.0,0.0,3.0,1.0,0.0
18173220,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9181225299835204,0.2046650648117065,0.1838473081588745,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9374427795410156,0.2158694118261337,0.2042710334062576,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9977155327796936,0.3263214230537414,0.1832925677299499,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8617396354675293,0.1702850311994552,0.1612608432769775,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8037868142127991,0.1366894245147705,0.6153390407562256,285.0722045898437,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2758178710937,285.073974609375,1.0,0.2973033785820007,1.0,1.0,0.0,1.0,-1.6178743839263916,1.6178722381591797,2.134596570613212e-06,1.2434039115905762,1.0,1.0,0.0,34.63712310791016,67.0,35550.5859375,0.0,336.89923095703125,1.0,281.5374450683594,284.2063293457031,295.664306640625,297.96240234375,293.1499938964844,293.1499938964844,281.25,33021.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748146653175354,1.0,0.0,0.0,3.182297945022583,3.1823155879974365,6.75732792387862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.03662109375,0.0,987.7537841796876,1895.4371337890625,0.0,2009.438720703125,0.7849672436714172,1.0,0.0,3.0,1.0,0.0
18173280,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9181225299835204,0.2046650648117065,0.1838473081588745,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9374427795410156,0.2158694118261337,0.2042710334062576,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9977155327796936,0.3263214230537414,0.1832925677299499,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8617396354675293,0.1702850311994552,0.1612608432769775,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8037868142127991,0.1366894245147705,0.6153390407562256,285.0722045898437,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2758178710937,285.073974609375,1.0,0.2973033785820007,1.0,1.0,0.0,1.0,-1.6178743839263916,1.6178722381591797,2.134596570613212e-06,1.2434039115905762,1.0,1.0,0.0,34.63712310791016,67.0,35550.5859375,0.0,336.89923095703125,1.0,281.5374450683594,284.2063293457031,295.664306640625,297.96240234375,293.1499938964844,293.1499938964844,281.25,33021.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748146653175354,1.0,0.0,0.0,3.182297945022583,3.1823155879974365,6.75732792387862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.03662109375,0.0,987.7537841796876,1895.4371337890625,0.0,2009.438720703125,0.7849672436714172,1.0,0.0,3.0,1.0,0.0
18173340,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8830075263977051,0.206984207034111,0.1862991601228714,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8988834619522095,0.2180612534284591,0.2066476047039032,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.3247615694999695,0.2094171047210693,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.832099199295044,0.1724341064691543,0.163565918803215,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7735387682914734,0.1379648149013519,0.6223991513252258,284.9234619140625,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2688903808594,284.9266662597656,1.0,0.3104653358459472,1.0,1.0,0.0,1.0,-1.666271090507507,1.666268825531006,2.2579242795472965e-06,1.2816200256347656,0.9300174117088318,0.9300174117088318,0.0,40.3340950012207,70.0,37114.75390625,0.0,378.2584838867188,1.0,281.2621154785156,284.0277404785156,295.7597961425781,298.2132263183594,293.1499938964844,293.1499938964844,280.95001220703125,35869.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765163242816925,1.0,0.0,0.0,3.206039428710937,3.206057548522949,6.858530241515837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.15185546875,0.0,1026.47998046875,1895.4371337890625,0.0,2158.010498046875,0.79230797290802,1.0,0.0,3.0,1.0,0.0
