time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173400,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8830075263977051,0.206984207034111,0.1862991601228714,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8988834619522095,0.2180612534284591,0.2066476047039032,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.3247615694999695,0.2094171047210693,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.832099199295044,0.1724341064691543,0.163565918803215,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7735387682914734,0.1379648149013519,0.6223991513252258,284.9234619140625,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2688903808594,284.9266662597656,1.0,0.3104653358459472,1.0,1.0,0.0,1.0,-1.666271090507507,1.666268825531006,2.2579242795472965e-06,1.2816200256347656,0.9300174117088318,0.9300174117088318,0.0,40.3340950012207,70.0,37114.75390625,0.0,378.2584838867188,1.0,281.2621154785156,284.0277404785156,295.7597961425781,298.2132263183594,293.1499938964844,293.1499938964844,280.95001220703125,35869.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765163242816925,1.0,0.0,0.0,3.206039428710937,3.206057548522949,6.858530241515837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.15185546875,0.0,1026.47998046875,1895.4371337890625,0.0,2158.010498046875,0.79230797290802,1.0,0.0,3.0,1.0,0.0
18173460,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8492657542228699,0.2088801711797714,0.188273474574089,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8636451363563538,0.2199496030807495,0.2087127268314361,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9848406314849854,0.3185952305793762,0.2242409735918045,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.801920473575592,0.1743431240320205,0.1656474471092224,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7440659999847412,0.1388933211565017,0.6280168294906616,284.85162353515625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2514343261719,284.8614196777344,1.0,0.3216940760612488,1.0,1.0,0.0,1.0,-1.6975476741790771,1.6975454092025757,2.340275386814028e-06,1.306589961051941,0.8244187831878662,0.8244187831878662,0.0,47.25196838378906,73.0,37960.0546875,0.0,415.6986999511719,1.0,280.96307373046875,283.94830322265625,295.76171875,298.30078125,293.1499938964844,293.1499938964844,281.25,40966.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832809686660767,1.0,0.0,0.0,3.0305566787719727,3.030574321746826,6.12827363966062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.95263671875,0.0,915.7581176757812,1895.4371337890625,0.0,2319.6474609375,0.7584124207496643,1.0,0.0,3.0,1.0,0.0
18173520,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8492657542228699,0.2088801711797714,0.188273474574089,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8636451363563538,0.2199496030807495,0.2087127268314361,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9848406314849854,0.3185952305793762,0.2242409735918045,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.801920473575592,0.1743431240320205,0.1656474471092224,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7440659999847412,0.1388933211565017,0.6280168294906616,284.85162353515625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2514343261719,284.8614196777344,1.0,0.3216940760612488,1.0,1.0,0.0,1.0,-1.6975476741790771,1.6975454092025757,2.340275386814028e-06,1.306589961051941,0.8244187831878662,0.8244187831878662,0.0,47.25196838378906,73.0,37960.0546875,0.0,415.6986999511719,1.0,280.96307373046875,283.94830322265625,295.76171875,298.30078125,293.1499938964844,293.1499938964844,281.25,40966.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832809686660767,1.0,0.0,0.0,3.0305566787719727,3.030574321746826,6.12827363966062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.95263671875,0.0,915.7581176757812,1895.4371337890625,0.0,2319.6474609375,0.7584124207496643,1.0,0.0,3.0,1.0,0.0
18173580,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8245744109153748,0.2116582542657852,0.1907551437616348,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8375089764595032,0.2225075662136078,0.2111702412366867,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.947566032409668,0.3165411949157715,0.2220796346664428,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7768859267234802,0.1767958551645279,0.1680448353290558,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7221053838729858,0.1402584016323089,0.634606122970581,285.0426330566406,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.26226806640625,285.0420837402344,1.0,0.3307838141918182,1.0,1.0,0.0,1.0,-1.712311029434204,1.712308645248413,2.3795525976311183e-06,1.3181898593902588,0.9692956805229188,0.9692956805229188,0.0,54.18513488769531,61.0,37756.78515625,0.0,444.2888488769531,1.0,281.23614501953125,284.1177978515625,295.6595153808594,298.1065368652344,293.1499938964844,293.1499938964844,280.95001220703125,33429.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743228673934937,1.0,0.0,0.0,3.131951808929444,3.1319689750671387,6.545208748320874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.7841796875,0.0,948.8753662109376,1895.4371337890625,0.0,2239.321533203125,0.773862361907959,1.0,0.0,3.0,1.0,0.0
18173640,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8245744109153748,0.2116582542657852,0.1907551437616348,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8375089764595032,0.2225075662136078,0.2111702412366867,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.947566032409668,0.3165411949157715,0.2220796346664428,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7768859267234802,0.1767958551645279,0.1680448353290558,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7221053838729858,0.1402584016323089,0.634606122970581,285.0426330566406,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.26226806640625,285.0420837402344,1.0,0.3307838141918182,1.0,1.0,0.0,1.0,-1.712311029434204,1.712308645248413,2.3795525976311183e-06,1.3181898593902588,0.9692956805229188,0.9692956805229188,0.0,54.18513488769531,61.0,37756.78515625,0.0,444.2888488769531,1.0,281.23614501953125,284.1177978515625,295.6595153808594,298.1065368652344,293.1499938964844,293.1499938964844,280.95001220703125,33429.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743228673934937,1.0,0.0,0.0,3.131951808929444,3.1319689750671387,6.545208748320874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.7841796875,0.0,948.8753662109376,1895.4371337890625,0.0,2239.321533203125,0.773862361907959,1.0,0.0,3.0,1.0,0.0
18173700,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8228095173835754,0.2129484862089157,0.1920702904462814,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8355228900909424,0.2237718552350998,0.2124768942594528,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9423807263374328,0.3163208365440368,0.221895545721054,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7752251625061035,0.1780260056257248,0.1693005710840225,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7202695608139038,0.1409850865602493,0.6381971836090088,284.923828125,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2668762207031,284.90460205078125,1.0,0.3327163159847259,1.0,1.0,0.0,1.0,-1.7210592031478882,1.7210568189620972,2.403064627287677e-06,1.3251017332077026,0.9059182405471802,0.9059182405471802,0.0,55.33280944824219,61.0,38632.0390625,0.0,452.8731994628906,1.0,281.0103759765625,283.9599609375,295.7226867675781,298.3143310546875,293.1499938964844,293.1499938964844,280.95001220703125,34973.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824836373329163,1.0,0.0,0.0,3.153436183929444,3.1534535884857178,6.635312388425518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.9345703125,0.0,976.432861328125,1895.4371337890625,0.0,2312.468017578125,0.7788307070732117,1.0,0.0,3.0,1.0,0.0
18173760,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8250429034233093,0.213994100689888,0.193076878786087,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8377648591995239,0.2248666435480117,0.2135584056377411,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9433295130729676,0.3161041140556335,0.2217119336128235,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7778085470199585,0.1791254431009292,0.1703738570213318,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7221009731292725,0.1416220068931579,0.6411455273628235,284.8825988769531,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2685546875,284.8870849609375,1.0,0.3333708047866821,1.0,1.0,0.0,1.0,-1.7281759977340698,1.7281736135482788,2.422298393867095e-06,1.3307254314422607,0.8583983778953552,0.8583983778953552,0.0,55.2431869506836,49.0,38539.515625,0.0,456.9049072265625,1.0,280.9624328613281,283.9489440917969,295.71759033203125,298.27935791015625,293.1499938964844,293.1499938964844,281.25,38224.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878197431564331,1.0,0.0,0.0,3.079489231109619,3.0795068740844727,6.327770165626134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.39208984375,0.0,937.1677856445312,1895.4371337890625,0.0,2360.625,0.7659589648246765,1.0,0.0,3.0,1.0,0.0
18173820,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8425762057304382,0.2169514745473861,0.1953299939632415,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8557637333869934,0.2276960462331771,0.2158727198839187,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9629737138748168,0.3171384930610657,0.221988245844841,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7963643670082092,0.1818586885929107,0.1726328134536743,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7368980646133423,0.1433662325143814,0.6475257277488708,285.06256103515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27984619140625,285.0614624023437,1.0,0.3317878246307373,1.0,1.0,0.0,1.0,-1.7443610429763794,1.7443585395812988,2.466270416334737e-06,1.343421459197998,1.0,1.0,0.0,51.90073776245117,37.0,38298.48828125,0.0,456.8589477539063,1.0,281.23748779296875,284.114501953125,295.6329650878906,298.1096496582031,293.1499938964844,293.1499938964844,280.95001220703125,32973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794110178947449,1.0,0.0,0.0,3.182904005050659,3.1829214096069336,6.759901793884637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.58447265625,0.0,987.95263671875,1895.4371337890625,0.0,2284.853515625,0.7849584221839905,1.0,0.0,3.0,1.0,0.0
18173880,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8425762057304382,0.2169514745473861,0.1953299939632415,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8557637333869934,0.2276960462331771,0.2158727198839187,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9629737138748168,0.3171384930610657,0.221988245844841,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7963643670082092,0.1818586885929107,0.1726328134536743,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7368980646133423,0.1433662325143814,0.6475257277488708,285.06256103515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27984619140625,285.0614624023437,1.0,0.3317878246307373,1.0,1.0,0.0,1.0,-1.7443610429763794,1.7443585395812988,2.466270416334737e-06,1.343421459197998,1.0,1.0,0.0,51.90073776245117,37.0,38298.48828125,0.0,456.8589477539063,1.0,281.23748779296875,284.114501953125,295.6329650878906,298.1096496582031,293.1499938964844,293.1499938964844,280.95001220703125,32973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794110178947449,1.0,0.0,0.0,3.182904005050659,3.1829214096069336,6.759901793884637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.58447265625,0.0,987.95263671875,1895.4371337890625,0.0,2284.853515625,0.7849584221839905,1.0,0.0,3.0,1.0,0.0
18173940,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8792592883110046,0.2195181846618652,0.1975942403078079,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8937427401542664,0.2303476482629776,0.2182566672563552,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.997550368309021,0.3180668652057647,0.2225887775421142,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8310667872428894,0.1844871938228607,0.1749629527330398,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7680324912071228,0.1450923681259155,0.654387891292572,284.884033203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2870178222656,284.88604736328125,1.0,0.3274812698364258,1.0,1.0,0.0,1.0,-1.761654496192932,1.7616519927978516,2.5138992896245327e-06,1.3570733070373535,0.8903049230575562,0.8903049230575562,0.0,45.69637680053711,25.0,39208.4921875,0.0,448.8933715820313,1.0,280.9620666503906,283.9212646484375,295.6915283203125,298.2932434082031,293.1499938964844,293.1499938964844,281.25,37234.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940548062324524,1.0,0.0,0.0,3.1649587154388428,3.1649765968322754,6.683891342618153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.27978515625,0.0,1000.6531982421876,1895.4371337890625,0.0,2417.19873046875,0.7840553522109985,1.0,0.0,3.0,1.0,0.0
18174000,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8792592883110046,0.2195181846618652,0.1975942403078079,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8937427401542664,0.2303476482629776,0.2182566672563552,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.997550368309021,0.3180668652057647,0.2225887775421142,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8310667872428894,0.1844871938228607,0.1749629527330398,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7680324912071228,0.1450923681259155,0.654387891292572,284.884033203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2870178222656,284.88604736328125,1.0,0.3274812698364258,1.0,1.0,0.0,1.0,-1.761654496192932,1.7616519927978516,2.5138992896245327e-06,1.3570733070373535,0.8903049230575562,0.8903049230575562,0.0,45.69637680053711,25.0,39208.4921875,0.0,448.8933715820313,1.0,280.9620666503906,283.9212646484375,295.6915283203125,298.2932434082031,293.1499938964844,293.1499938964844,281.25,37234.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940548062324524,1.0,0.0,0.0,3.1649587154388428,3.1649765968322754,6.683891342618153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.27978515625,0.0,1000.6531982421876,1895.4371337890625,0.0,2417.19873046875,0.7840553522109985,1.0,0.0,3.0,1.0,0.0
18174060,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9054354429244996,0.2225462347269058,0.1999723315238952,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9216446280479432,0.2333299964666366,0.2207744419574737,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.3237411379814148,0.2089691907167434,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8544631600379944,0.1873886436223983,0.177436962723732,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7905771732330322,0.1470574140548706,0.66202312707901,285.0317687988281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.2999572753906,285.03289794921875,1.0,0.3195532560348511,1.0,1.0,0.0,1.0,-1.734899878501892,1.734897494316101,2.447481620038161e-06,1.341513752937317,1.0,1.0,0.0,41.8720588684082,25.0,38305.51171875,0.0,428.41412353515625,1.0,281.23797607421875,284.07049560546875,295.5962829589844,298.0925598144531,293.1499938964844,293.1499938964844,280.95001220703125,33734.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856101989746094,1.0,0.0,0.0,3.242588996887207,3.2426071166992188,7.015798928478034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.35009765625,0.0,1043.8577880859375,1895.4371337890625,0.0,2340.654052734375,0.7989372611045837,1.0,0.0,3.0,1.0,0.0
18174120,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9054354429244996,0.2225462347269058,0.1999723315238952,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9216446280479432,0.2333299964666366,0.2207744419574737,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.3237411379814148,0.2089691907167434,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8544631600379944,0.1873886436223983,0.177436962723732,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7905771732330322,0.1470574140548706,0.66202312707901,285.0317687988281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.2999572753906,285.03289794921875,1.0,0.3195532560348511,1.0,1.0,0.0,1.0,-1.734899878501892,1.734897494316101,2.447481620038161e-06,1.341513752937317,1.0,1.0,0.0,41.8720588684082,25.0,38305.51171875,0.0,428.41412353515625,1.0,281.23797607421875,284.07049560546875,295.5962829589844,298.0925598144531,293.1499938964844,293.1499938964844,280.95001220703125,33734.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856101989746094,1.0,0.0,0.0,3.242588996887207,3.2426071166992188,7.015798928478034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.35009765625,0.0,1043.8577880859375,1895.4371337890625,0.0,2340.654052734375,0.7989372611045837,1.0,0.0,3.0,1.0,0.0
18174180,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9646140933036804,0.2251516729593277,0.2022963017225265,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9792444109916688,0.2361090779304504,0.2233056128025055,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9956114292144777,0.3349953293800354,0.1752273440361023,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9055938124656676,0.1901582181453704,0.1799292713403701,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8355183601379395,0.149006500840187,0.6699603796005249,284.8428649902344,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.322265625,284.8463134765625,1.0,0.3146639168262481,1.0,1.0,0.0,1.0,-1.741220474243164,1.7412179708480835,2.457875325490022e-06,1.341096043586731,0.8598503470420837,0.8598503470420837,0.0,36.07182312011719,45.0,38699.16015625,0.0,408.0227661132813,1.0,280.96099853515625,283.8813781738281,295.6360168457031,298.22021484375,293.1499938964844,293.1499938964844,281.25,39189.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967759370803833,1.0,0.0,0.0,3.161750316619873,3.161768913269043,6.670347829640377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.37744140625,0.0,1010.6431884765624,1895.4371337890625,0.0,2441.98583984375,0.7848866581916809,1.0,0.0,3.0,1.0,0.0
18174240,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9646140933036804,0.2251516729593277,0.2022963017225265,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9792444109916688,0.2361090779304504,0.2233056128025055,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9956114292144777,0.3349953293800354,0.1752273440361023,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9055938124656676,0.1901582181453704,0.1799292713403701,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8355183601379395,0.149006500840187,0.6699603796005249,284.8428649902344,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.322265625,284.8463134765625,1.0,0.3146639168262481,1.0,1.0,0.0,1.0,-1.741220474243164,1.7412179708480835,2.457875325490022e-06,1.341096043586731,0.8598503470420837,0.8598503470420837,0.0,36.07182312011719,45.0,38699.16015625,0.0,408.0227661132813,1.0,280.96099853515625,283.8813781738281,295.6360168457031,298.22021484375,293.1499938964844,293.1499938964844,281.25,39189.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967759370803833,1.0,0.0,0.0,3.161750316619873,3.161768913269043,6.670347829640377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.37744140625,0.0,1010.6431884765624,1895.4371337890625,0.0,2441.98583984375,0.7848866581916809,1.0,0.0,3.0,1.0,0.0
18174300,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9705998301506042,0.2266312092542648,0.2034262120723724,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9846298098564148,0.2376220226287841,0.2245805263519287,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9946572184562684,0.3412356674671173,0.1722819358110427,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9123088121414183,0.1916453242301941,0.181205153465271,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8406742811203003,0.1501102596521377,0.6743214130401611,284.9883728027344,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.34259033203125,285.0087280273437,1.0,0.3157572150230407,1.0,1.0,0.0,1.0,-1.747319579124451,1.7473171949386597,2.4742610094108386e-06,1.3456639051437378,0.940910577774048,0.940910577774048,0.0,35.79603958129883,45.0,38056.51171875,0.0,410.7593994140625,1.0,281.1885986328125,284.0543518066406,295.5500183105469,297.9892578125,293.1499938964844,293.1499938964844,281.25,36255.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889937162399292,1.0,0.0,0.0,3.1519615650177,3.151979446411133,6.629109066125238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.4248046875,0.0,983.4923095703124,1895.4371337890625,0.0,2371.2529296875,0.7826890349388123,1.0,0.0,3.0,1.0,0.0
18174360,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9688828587532043,0.2284608632326126,0.2049571573734283,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9829850792884828,0.239414244890213,0.2261780053377151,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9955994486808776,0.3464484214782715,0.1751876175403595,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9108046293258668,0.1933672726154327,0.1827543079853058,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8394397497177124,0.1514386385679245,0.6799188256263733,285.0463562011719,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.36248779296875,285.0477600097656,1.0,0.3189779818058014,1.0,1.0,0.0,1.0,-1.7631351947784424,1.7631326913833618,2.517684379199636e-06,1.357994556427002,1.0,1.0,0.0,36.5420150756836,65.0,38371.9140625,0.0,422.3093872070313,1.0,281.2379455566406,284.078369140625,295.5396728515625,298.0180969238281,293.1499938964844,293.1499938964844,280.95001220703125,33703.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846994996070862,1.0,0.0,0.0,3.22730040550232,3.227318525314331,6.949796897970373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.720703125,0.0,1030.434326171875,1895.4371337890625,0.0,2332.435302734375,0.7957382798194885,1.0,0.0,3.0,1.0,0.0
18174420,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9413675665855408,0.2314537763595581,0.2079658955335617,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9576953649520874,0.242613285779953,0.2294560968875885,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3511267900466919,0.1959079205989837,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8864396214485168,0.1965141743421554,0.1859586536884308,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8192931413650513,0.1538577079772949,0.6918225288391113,284.9102478027344,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3746032714844,284.9150390625,1.0,0.3308791518211365,1.0,1.0,0.0,1.0,-1.8136913776397705,1.8136886358261108,2.6598418116918765e-06,1.3976197242736816,0.9184932708740234,0.9184932708740234,0.0,40.95822525024414,85.0,39817.59375,0.0,466.7912292480469,1.0,280.96160888671875,283.91650390625,295.60614013671875,298.2276306152344,293.1499938964844,293.1499938964844,280.6499938964844,36738.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987361550331116,1.0,0.0,0.0,3.2173290252685547,3.2173476219177246,6.906917633386911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.3173828125,0.0,1041.8878173828125,1895.4371337890625,0.0,2459.87548828125,0.7956957817077637,1.0,0.0,3.0,1.0,0.0
18174480,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9413675665855408,0.2314537763595581,0.2079658955335617,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9576953649520874,0.242613285779953,0.2294560968875885,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3511267900466919,0.1959079205989837,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8864396214485168,0.1965141743421554,0.1859586536884308,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8192931413650513,0.1538577079772949,0.6918225288391113,284.9102478027344,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3746032714844,284.9150390625,1.0,0.3308791518211365,1.0,1.0,0.0,1.0,-1.8136913776397705,1.8136886358261108,2.6598418116918765e-06,1.3976197242736816,0.9184932708740234,0.9184932708740234,0.0,40.95822525024414,85.0,39817.59375,0.0,466.7912292480469,1.0,280.96160888671875,283.91650390625,295.60614013671875,298.2276306152344,293.1499938964844,293.1499938964844,280.6499938964844,36738.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987361550331116,1.0,0.0,0.0,3.2173290252685547,3.2173476219177246,6.906917633386911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.3173828125,0.0,1041.8878173828125,1895.4371337890625,0.0,2459.87548828125,0.7956957817077637,1.0,0.0,3.0,1.0,0.0
18174540,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8919963836669922,0.2341258525848388,0.210621953010559,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9067020416259766,0.2455854713916778,0.2325370907783508,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.3479245603084564,0.2298567742109298,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8457021117210388,0.1994673013687133,0.1890277713537216,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7810006141662598,0.155939906835556,0.7027279138565063,284.8817749023437,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3522033691406,284.8944396972656,1.0,0.3483591973781585,1.0,1.0,0.0,1.0,-1.8781161308288568,1.878113269805908,2.847760697477497e-06,1.4481133222579956,0.8441255688667297,0.8441255688667297,0.0,49.48521423339844,103.0,41090.59765625,0.0,536.162353515625,1.0,280.6629943847656,283.8690185546875,295.5948181152344,298.30810546875,293.1499938964844,293.1499938964844,280.95001220703125,40137.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146833181381226,1.0,0.0,0.0,3.0536842346191406,3.053701877593994,6.222165325198148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.2900390625,0.0,928.7258911132812,1895.4371337890625,0.0,2606.38671875,0.7632770538330078,1.0,0.0,3.0,1.0,0.0
18174600,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8919963836669922,0.2341258525848388,0.210621953010559,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9067020416259766,0.2455854713916778,0.2325370907783508,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.3479245603084564,0.2298567742109298,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8457021117210388,0.1994673013687133,0.1890277713537216,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7810006141662598,0.155939906835556,0.7027279138565063,284.8817749023437,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3522033691406,284.8944396972656,1.0,0.3483591973781585,1.0,1.0,0.0,1.0,-1.8781161308288568,1.878113269805908,2.847760697477497e-06,1.4481133222579956,0.8441255688667297,0.8441255688667297,0.0,49.48521423339844,103.0,41090.59765625,0.0,536.162353515625,1.0,280.6629943847656,283.8690185546875,295.5948181152344,298.30810546875,293.1499938964844,293.1499938964844,280.95001220703125,40137.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146833181381226,1.0,0.0,0.0,3.0536842346191406,3.053701877593994,6.222165325198148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.2900390625,0.0,928.7258911132812,1895.4371337890625,0.0,2606.38671875,0.7632770538330078,1.0,0.0,3.0,1.0,0.0
18174660,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.836259126663208,0.2377378493547439,0.2141391634941101,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8488020300865173,0.2492596358060836,0.2363496273756027,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.95090514421463,0.3420517146587372,0.2405591309070587,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7947993278503418,0.2029799669981002,0.1927289217710495,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7332539558410645,0.158332422375679,0.7154943943023682,285.0813903808594,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.33544921875,285.0802307128906,1.0,0.3676563203334808,1.0,1.0,0.0,1.0,-1.918745398521424,1.9187424182891848,2.9706800432904856e-06,1.4803416728973389,1.0,1.0,0.0,64.15153503417969,91.0,41308.66015625,0.0,612.8482055664062,1.0,280.9373779296875,284.0325927734375,295.5025329589844,298.1599426269531,293.1499938964844,293.1499938964844,280.6499938964844,32959.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095046281814575,1.0,0.0,0.0,3.1910974979400635,3.191114902496338,6.794749083383067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.06982421875,0.0,994.7333374023438,1895.4371337890625,0.0,2558.63232421875,0.786594033241272,1.0,0.0,3.0,1.0,0.0
18174720,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.836259126663208,0.2377378493547439,0.2141391634941101,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8488020300865173,0.2492596358060836,0.2363496273756027,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.95090514421463,0.3420517146587372,0.2405591309070587,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7947993278503418,0.2029799669981002,0.1927289217710495,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7332539558410645,0.158332422375679,0.7154943943023682,285.0813903808594,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.33544921875,285.0802307128906,1.0,0.3676563203334808,1.0,1.0,0.0,1.0,-1.918745398521424,1.9187424182891848,2.9706800432904856e-06,1.4803416728973389,1.0,1.0,0.0,64.15153503417969,91.0,41308.66015625,0.0,612.8482055664062,1.0,280.9373779296875,284.0325927734375,295.5025329589844,298.1599426269531,293.1499938964844,293.1499938964844,280.6499938964844,32959.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095046281814575,1.0,0.0,0.0,3.1910974979400635,3.191114902496338,6.794749083383067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.06982421875,0.0,994.7333374023438,1895.4371337890625,0.0,2558.63232421875,0.786594033241272,1.0,0.0,3.0,1.0,0.0
18174780,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.819408655166626,0.2405761778354644,0.2172147184610366,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8316020369529724,0.2524786293506622,0.2398497313261032,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9197559356689452,0.3399546444416046,0.2388171702623367,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7780774235725403,0.2061256766319275,0.1961266845464706,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7188993096351624,0.1604873090982437,0.7269774675369263,284.90252685546875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33795166015625,284.90386962890625,1.0,0.376792848110199,1.0,1.0,0.0,1.0,-1.943252444267273,1.9432494640350344,3.045909807042335e-06,1.499536156654358,0.911323070526123,0.911323070526123,0.0,71.58536529541016,79.0,42406.0703125,0.0,655.5172729492188,1.0,280.66119384765625,283.8334045410156,295.54522705078125,298.3412475585937,293.1499938964844,293.1499938964844,280.3500061035156,36487.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259401321411133,1.0,0.0,0.0,3.19437313079834,3.194391250610352,6.80870641645015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.77783203125,0.0,1020.5935668945312,1895.4371337890625,0.0,2710.685546875,0.7900845408439636,1.0,0.0,3.0,1.0,0.0
18174840,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.819408655166626,0.2405761778354644,0.2172147184610366,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8316020369529724,0.2524786293506622,0.2398497313261032,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9197559356689452,0.3399546444416046,0.2388171702623367,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7780774235725403,0.2061256766319275,0.1961266845464706,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7188993096351624,0.1604873090982437,0.7269774675369263,284.90252685546875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33795166015625,284.90386962890625,1.0,0.376792848110199,1.0,1.0,0.0,1.0,-1.943252444267273,1.9432494640350344,3.045909807042335e-06,1.499536156654358,0.911323070526123,0.911323070526123,0.0,71.58536529541016,79.0,42406.0703125,0.0,655.5172729492188,1.0,280.66119384765625,283.8334045410156,295.54522705078125,298.3412475585937,293.1499938964844,293.1499938964844,280.3500061035156,36487.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259401321411133,1.0,0.0,0.0,3.19437313079834,3.194391250610352,6.80870641645015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.77783203125,0.0,1020.5935668945312,1895.4371337890625,0.0,2710.685546875,0.7900845408439636,1.0,0.0,3.0,1.0,0.0
18174900,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8183745741844177,0.2417952269315719,0.2183731198310852,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.830730676651001,0.2539294064044952,0.2412841171026229,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.9159303903579712,0.3396154046058655,0.2384563535451889,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.777518630027771,0.207566425204277,0.1975479871034622,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7182148098945618,0.1614588797092437,0.7316012382507324,284.8127136230469,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.33709716796875,284.80487060546875,1.0,0.3788908720016479,1.0,1.0,0.0,1.0,-1.9531930685043333,1.9531899690628047,3.076726216022508e-06,1.5073204040527344,0.8239259719848633,0.8239259719848633,0.0,72.70894622802734,79.0,43018.2421875,0.0,666.9317016601562,1.0,280.41485595703125,283.7205810546875,295.55242919921875,298.4547424316406,293.1499938964844,293.1499938964844,280.3500061035156,39777.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352029323577881,1.0,0.0,0.0,3.117892980575561,3.117911100387573,6.486578740805271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.77392578125,0.0,978.0635986328124,1895.4371337890625,0.0,2796.9306640625,0.7744697332382202,1.0,0.0,3.0,1.0,0.0
18174960,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8208379149436951,0.2430733293294906,0.2194325476884842,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8333826065063477,0.2554087340831756,0.242616206407547,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9173900485038756,0.3396880030632019,0.2383190244436264,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.780549943447113,0.2090296149253845,0.1988747417926788,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7206004858016968,0.1624469757080078,0.7358101606369019,284.8606262207031,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3361511230469,284.8714599609375,1.0,0.3797394335269928,1.0,1.0,0.0,1.0,-1.9625475406646729,1.9625444412231443,3.1058652893989347e-06,1.514632225036621,0.813681423664093,0.813681423664093,0.0,72.49974822998047,67.0,42700.48828125,0.0,673.5361328125,1.0,280.3642272949219,283.7919616699219,295.50244140625,298.3354187011719,293.1499938964844,293.1499938964844,280.6499938964844,41495.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380895853042603,1.0,0.0,0.0,2.969178438186645,2.969195604324341,5.88255431921425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.35888671875,0.0,872.0162963867188,1895.4371337890625,0.0,2823.871826171875,0.7461857795715332,1.0,0.0,3.0,1.0,0.0
18175020,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8380107879638672,0.2468154430389404,0.2223124057054519,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8511271476745605,0.2592616975307464,0.2458165735006332,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9379165172576904,0.3416452705860138,0.2391838580369949,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.799168050289154,0.2127132713794708,0.20195372402668,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7356812357902527,0.1650700867176056,0.7457957863807678,285.0301513671875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.34649658203125,285.0297241210937,1.0,0.3788895606994629,1.0,1.0,0.0,1.0,-1.9865714311599727,1.9865682125091555,3.181300371579709e-06,1.533341407775879,0.9451917409896852,0.9451917409896852,0.0,68.36797332763672,55.0,42589.16015625,0.0,678.5795288085938,1.0,280.6354675292969,283.9387512207031,295.40240478515625,298.1385192871094,293.1499938964844,293.1499938964844,280.3500061035156,33603.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827296257019043,1.0,0.0,0.0,3.0815892219543457,3.081606149673462,6.336403544082714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.81982421875,0.0,909.6519165039062,1895.4371337890625,0.0,2723.291015625,0.762679934501648,1.0,0.0,3.0,1.0,0.0
18175080,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8380107879638672,0.2468154430389404,0.2223124057054519,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8511271476745605,0.2592616975307464,0.2458165735006332,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9379165172576904,0.3416452705860138,0.2391838580369949,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.799168050289154,0.2127132713794708,0.20195372402668,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7356812357902527,0.1650700867176056,0.7457957863807678,285.0301513671875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.34649658203125,285.0297241210937,1.0,0.3788895606994629,1.0,1.0,0.0,1.0,-1.9865714311599727,1.9865682125091555,3.181300371579709e-06,1.533341407775879,0.9451917409896852,0.9451917409896852,0.0,68.36797332763672,55.0,42589.16015625,0.0,678.5795288085938,1.0,280.6354675292969,283.9387512207031,295.40240478515625,298.1385192871094,293.1499938964844,293.1499938964844,280.3500061035156,33603.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827296257019043,1.0,0.0,0.0,3.0815892219543457,3.081606149673462,6.336403544082714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.81982421875,0.0,909.6519165039062,1895.4371337890625,0.0,2723.291015625,0.762679934501648,1.0,0.0,3.0,1.0,0.0
18175140,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8690803647041321,0.2500422894954681,0.2251241207122802,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8837141394615173,0.2628611922264099,0.2490487545728683,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9732590317726136,0.3433622121810913,0.2402896434068679,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8294867277145386,0.2162191569805145,0.2050726860761642,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7628536820411682,0.1676279455423355,0.7561947703361511,284.9001159667969,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3519897460937,284.9054260253906,1.0,0.3757010698318481,1.0,1.0,0.0,1.0,-2.011395215988159,2.011391878128052,3.260449375375174e-06,1.5527726411819458,0.8518903255462646,0.8518903255462646,0.0,61.41317367553711,43.0,43431.98046875,0.0,674.64697265625,1.0,280.3629150390625,283.79547119140625,295.4496765136719,298.3048400878906,293.1499938964844,293.1499938964844,280.6499938964844,38091.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391578793525696,1.0,0.0,0.0,3.0201351642608643,3.0201520919799805,6.086197572585661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.25341796875,0.0,889.8628540039062,1895.4371337890625,0.0,2833.84814453125,0.753069281578064,1.0,0.0,3.0,1.0,0.0
18175200,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8690803647041321,0.2500422894954681,0.2251241207122802,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8837141394615173,0.2628611922264099,0.2490487545728683,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9732590317726136,0.3433622121810913,0.2402896434068679,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8294867277145386,0.2162191569805145,0.2050726860761642,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7628536820411682,0.1676279455423355,0.7561947703361511,284.9001159667969,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3519897460937,284.9054260253906,1.0,0.3757010698318481,1.0,1.0,0.0,1.0,-2.011395215988159,2.011391878128052,3.260449375375174e-06,1.5527726411819458,0.8518903255462646,0.8518903255462646,0.0,61.41317367553711,43.0,43431.98046875,0.0,674.64697265625,1.0,280.3629150390625,283.79547119140625,295.4496765136719,298.3048400878906,293.1499938964844,293.1499938964844,280.6499938964844,38091.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391578793525696,1.0,0.0,0.0,3.0201351642608643,3.0201520919799805,6.086197572585661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.25341796875,0.0,889.8628540039062,1895.4371337890625,0.0,2833.84814453125,0.753069281578064,1.0,0.0,3.0,1.0,0.0
