time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175260,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8972272276878357,0.2538865208625793,0.2281715273857116,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9132094383239746,0.2669059932231903,0.252506673336029,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.997048020362854,0.3466731905937195,0.2417815923690796,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8551844954490662,0.2200961858034134,0.2084053307771682,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7877936363220215,0.1704982817173004,0.767620325088501,285.0466613769531,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3629150390625,285.0400695800781,1.0,0.3698936104774475,1.0,1.0,0.0,1.0,-2.0045835971832275,2.00458025932312,3.2449215723318048e-06,1.5516138076782229,0.9853110909461976,0.9853110909461976,0.0,56.27243423461914,31.0,42985.8359375,0.0,662.7738037109375,1.0,280.6361999511719,283.92205810546875,295.3695678710937,298.1450500488281,293.1499938964844,293.1499938964844,280.3500061035156,32878.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321257829666138,1.0,0.0,0.0,3.141826868057251,3.1418440341949463,6.58654698781902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.517578125,0.0,953.3721313476562,1895.4371337890625,0.0,2768.243408203125,0.775519073009491,1.0,0.0,3.0,1.0,0.0
18175320,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8972272276878357,0.2538865208625793,0.2281715273857116,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9132094383239746,0.2669059932231903,0.252506673336029,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.997048020362854,0.3466731905937195,0.2417815923690796,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8551844954490662,0.2200961858034134,0.2084053307771682,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7877936363220215,0.1704982817173004,0.767620325088501,285.0466613769531,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3629150390625,285.0400695800781,1.0,0.3698936104774475,1.0,1.0,0.0,1.0,-2.0045835971832275,2.00458025932312,3.2449215723318048e-06,1.5516138076782229,0.9853110909461976,0.9853110909461976,0.0,56.27243423461914,31.0,42985.8359375,0.0,662.7738037109375,1.0,280.6361999511719,283.92205810546875,295.3695678710937,298.1450500488281,293.1499938964844,293.1499938964844,280.3500061035156,32878.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321257829666138,1.0,0.0,0.0,3.141826868057251,3.1418440341949463,6.58654698781902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.517578125,0.0,953.3721313476562,1895.4371337890625,0.0,2768.243408203125,0.775519073009491,1.0,0.0,3.0,1.0,0.0
18175380,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9673865437507628,0.2570546269416809,0.230892926454544,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9826907515525818,0.270544946193695,0.255730390548706,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9990000128746032,0.3560616075992584,0.2018781751394271,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.918561577796936,0.2236542552709579,0.211523950099945,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8424625396728516,0.1731988042593002,0.7783674597740173,284.8642272949219,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3730773925781,284.8676452636719,1.0,0.3626776039600372,1.0,1.0,0.0,1.0,-2.0146217346191406,2.014618396759033,3.271259402026772e-06,1.555591106414795,0.84807950258255,0.84807950258255,0.0,47.02762222290039,51.0,43455.71875,0.0,627.8619384765625,1.0,280.36279296875,283.7449035644531,295.4041748046875,298.2771301269531,293.1499938964844,293.1499938964844,280.6499938964844,38799.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844340980052948,1.0,0.0,0.0,3.067183017730713,3.067200422286988,6.277297188717057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.06591796875,0.0,931.009521484375,1895.4371337890625,0.0,2882.298828125,0.7636825442314148,1.0,0.0,3.0,1.0,0.0
18175440,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9673865437507628,0.2570546269416809,0.230892926454544,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9826907515525818,0.270544946193695,0.255730390548706,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9990000128746032,0.3560616075992584,0.2018781751394271,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.918561577796936,0.2236542552709579,0.211523950099945,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8424625396728516,0.1731988042593002,0.7783674597740173,284.8642272949219,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3730773925781,284.8676452636719,1.0,0.3626776039600372,1.0,1.0,0.0,1.0,-2.0146217346191406,2.014618396759033,3.271259402026772e-06,1.555591106414795,0.84807950258255,0.84807950258255,0.0,47.02762222290039,51.0,43455.71875,0.0,627.8619384765625,1.0,280.36279296875,283.7449035644531,295.4041748046875,298.2771301269531,293.1499938964844,293.1499938964844,280.6499938964844,38799.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844340980052948,1.0,0.0,0.0,3.067183017730713,3.067200422286988,6.277297188717057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.06591796875,0.0,931.009521484375,1895.4371337890625,0.0,2882.298828125,0.7636825442314148,1.0,0.0,3.0,1.0,0.0
18175500,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.979220449924469,0.2588554322719574,0.232256680727005,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.993201494216919,0.2725042104721069,0.2573771178722381,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.3631619215011596,0.1950670182704925,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9330129027366638,0.2255457490682602,0.2131330221891403,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8533098697662354,0.1746353209018707,0.784091591835022,284.99810791015625,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.3916015625,285.0111694335937,1.0,0.3629034161567688,1.0,1.0,0.0,1.0,-2.0188374519348145,2.018834114074707,3.2843113331182394e-06,1.5585486888885498,0.9277480840682985,0.9277480840682985,0.0,45.86601638793945,51.0,42812.234375,0.0,627.1522216796875,1.0,280.5859069824219,283.8953552246094,295.3224182128906,298.0495300292969,293.1499938964844,293.1499938964844,280.6499938964844,35573.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376108407974243,1.0,0.0,0.0,3.076523542404175,3.07654070854187,6.315588620964263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.53662109375,0.0,918.088134765625,1895.4371337890625,0.0,2819.4013671875,0.7650085091590881,1.0,0.0,3.0,1.0,0.0
18175560,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9825718402862548,0.2609707713127136,0.2340412139892578,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9961021542549132,0.2747124433517456,0.2593610882759094,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.36978679895401,0.1942363083362579,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9376464486122132,0.2276498675346374,0.215033546090126,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8568518161773682,0.1762630641460418,0.7910036444664001,285.0311889648437,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.4173889160156,285.0309753417969,1.0,0.3653234541416168,1.0,1.0,0.0,1.0,-2.03293776512146,2.0329344272613525,3.3296500987489708e-06,1.5694071054458618,0.9740076065063475,0.9740076065063475,0.0,46.08460998535156,71.0,43096.19921875,0.0,638.9314575195312,1.0,280.6370849609375,283.9054260253906,295.3115234375,298.0761108398437,293.1499938964844,293.1499938964844,280.3500061035156,33499.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340325951576233,1.0,0.0,0.0,3.1516871452331543,3.1517043113708496,6.627954007853987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.37353515625,0.0,965.4600830078124,1895.4371337890625,0.0,2786.01611328125,0.7783754467964172,1.0,0.0,3.0,1.0,0.0
18175620,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9670024514198304,0.2644948661327362,0.2374904900789261,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9826754331588744,0.2786734998226166,0.263338029384613,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.37783944606781,0.2079737484455108,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.92025226354599,0.231476679444313,0.2188682407140731,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8437379002571106,0.1792768090963363,0.805399477481842,284.9076843261719,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4389038085937,284.91363525390625,1.0,0.3757772445678711,1.0,1.0,0.0,1.0,-2.080232858657837,2.080229520797729,3.4846375456254464e-06,1.6061091423034668,0.8877478837966919,0.8877478837966919,0.0,49.95773315429688,91.0,44417.94140625,0.0,690.6561889648438,1.0,280.3617858886719,283.7591857910156,295.3678283691406,298.2696228027344,293.1499938964844,293.1499938964844,280.6499938964844,37211.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464919924736023,1.0,0.0,0.0,3.12043833732605,3.120455980300904,6.497174354080926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.369140625,0.0,963.7394409179688,1895.4371337890625,0.0,2902.425537109375,0.7745750546455383,1.0,0.0,3.0,1.0,0.0
18175680,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9670024514198304,0.2644948661327362,0.2374904900789261,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9826754331588744,0.2786734998226166,0.263338029384613,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.37783944606781,0.2079737484455108,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.92025226354599,0.231476679444313,0.2188682407140731,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8437379002571106,0.1792768090963363,0.805399477481842,284.9076843261719,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4389038085937,284.91363525390625,1.0,0.3757772445678711,1.0,1.0,0.0,1.0,-2.080232858657837,2.080229520797729,3.4846375456254464e-06,1.6061091423034668,0.8877478837966919,0.8877478837966919,0.0,49.95773315429688,91.0,44417.94140625,0.0,690.6561889648438,1.0,280.3617858886719,283.7591857910156,295.3678283691406,298.2696228027344,293.1499938964844,293.1499938964844,280.6499938964844,37211.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464919924736023,1.0,0.0,0.0,3.12043833732605,3.120455980300904,6.497174354080926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.369140625,0.0,963.7394409179688,1895.4371337890625,0.0,2902.425537109375,0.7745750546455383,1.0,0.0,3.0,1.0,0.0
18175740,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.9288203120231628,0.2689147889614105,0.2413443326950073,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9473959803581238,0.2832244634628296,0.2676202058792114,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9990000128746032,0.3792672157287597,0.2358122318983078,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.885784924030304,0.2357587069272995,0.22294881939888,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8159981369972229,0.1825816333293914,0.8206935524940491,285.1171569824219,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4342041015625,285.12176513671875,1.0,0.3920895457267761,1.0,1.0,0.0,1.0,-2.146694660186768,2.146691083908081,3.708929625645396e-06,1.6577025651931765,1.0,1.0,0.0,57.83555221557617,111.0,44785.3203125,0.0,776.0130004882812,1.0,280.6380615234375,283.947021484375,295.3016357421875,298.15203857421875,293.1499938964844,293.1499938964844,280.3500061035156,33485.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419492840766907,1.0,0.0,0.0,3.2296810150146484,3.22969913482666,6.960053724469617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.48681640625,0.0,1031.0379638671875,1895.4371337890625,0.0,2859.932861328125,0.7955977916717529,1.0,0.0,3.0,1.0,0.0
18175800,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.9288203120231628,0.2689147889614105,0.2413443326950073,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9473959803581238,0.2832244634628296,0.2676202058792114,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9990000128746032,0.3792672157287597,0.2358122318983078,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.885784924030304,0.2357587069272995,0.22294881939888,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8159981369972229,0.1825816333293914,0.8206935524940491,285.1171569824219,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4342041015625,285.12176513671875,1.0,0.3920895457267761,1.0,1.0,0.0,1.0,-2.146694660186768,2.146691083908081,3.708929625645396e-06,1.6577025651931765,1.0,1.0,0.0,57.83555221557617,111.0,44785.3203125,0.0,776.0130004882812,1.0,280.6380615234375,283.947021484375,295.3016357421875,298.15203857421875,293.1499938964844,293.1499938964844,280.3500061035156,33485.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419492840766907,1.0,0.0,0.0,3.2296810150146484,3.22969913482666,6.960053724469617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.48681640625,0.0,1031.0379638671875,1895.4371337890625,0.0,2859.932861328125,0.7955977916717529,1.0,0.0,3.0,1.0,0.0
18175860,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8815088868141174,0.2729428112506866,0.245591327548027,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8972048759460449,0.2875541746616363,0.2722911834716797,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9866669178009032,0.373968094587326,0.2632076144218445,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8447591662406921,0.2398372292518615,0.2273656725883484,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.777510404586792,0.1856670528650283,0.8371348977088928,284.9974975585937,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.4043884277344,284.9974060058594,1.0,0.4122790694236755,1.0,1.0,0.0,1.0,-2.218027114868164,2.21802306175232,3.959188688895665e-06,1.7137457132339478,1.0,1.0,0.0,70.364990234375,129.0,46932.8984375,0.0,887.5693359375,1.0,280.3605041503906,283.7744445800781,295.3658752441406,298.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,34386.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604884147644043,1.0,0.0,0.0,3.2892866134643555,3.2893052101135254,7.219326789709157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.87353515625,0.0,1089.362060546875,1895.4371337890625,0.0,3033.5859375,0.8099890351295471,1.0,0.0,3.0,1.0,0.0
18175920,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8815088868141174,0.2729428112506866,0.245591327548027,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8972048759460449,0.2875541746616363,0.2722911834716797,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9866669178009032,0.373968094587326,0.2632076144218445,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8447591662406921,0.2398372292518615,0.2273656725883484,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.777510404586792,0.1856670528650283,0.8371348977088928,284.9974975585937,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.4043884277344,284.9974060058594,1.0,0.4122790694236755,1.0,1.0,0.0,1.0,-2.218027114868164,2.21802306175232,3.959188688895665e-06,1.7137457132339478,1.0,1.0,0.0,70.364990234375,129.0,46932.8984375,0.0,887.5693359375,1.0,280.3605041503906,283.7744445800781,295.3658752441406,298.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,34386.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604884147644043,1.0,0.0,0.0,3.2892866134643555,3.2893052101135254,7.219326789709157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.87353515625,0.0,1089.362060546875,1895.4371337890625,0.0,3033.5859375,0.8099890351295471,1.0,0.0,3.0,1.0,0.0
18175980,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8295823931694031,0.2759686112403869,0.2491560876369476,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8433225750923157,0.2910860180854797,0.2764976322650909,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.915549337863922,0.3700105547904968,0.2601712048053741,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7963435053825378,0.2431840300559997,0.2313935458660125,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7326967120170593,0.188088521361351,0.8520878553390503,284.8669738769531,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.396484375,284.8724060058594,1.0,0.4313559234142303,1.0,1.0,0.0,1.0,-2.243885040283203,2.2438809871673584,4.051433279528283e-06,1.7336924076080322,0.8895248770713806,0.8895248770713806,0.0,89.77775573730469,117.0,47918.87109375,0.0,987.9973754882812,1.0,280.06231689453125,283.6243591308594,295.3473205566406,298.49005126953125,293.1499938964844,293.1499938964844,280.3500061035156,38497.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778551816940308,1.0,0.0,0.0,3.210798740386963,3.210817575454712,6.878908038743248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.7705078125,0.0,1047.8504638671875,1895.4371337890625,0.0,3196.477294921875,0.7958772778511047,1.0,0.0,3.0,1.0,0.0
18176040,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8295823931694031,0.2759686112403869,0.2491560876369476,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8433225750923157,0.2910860180854797,0.2764976322650909,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.915549337863922,0.3700105547904968,0.2601712048053741,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7963435053825378,0.2431840300559997,0.2313935458660125,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7326967120170593,0.188088521361351,0.8520878553390503,284.8669738769531,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.396484375,284.8724060058594,1.0,0.4313559234142303,1.0,1.0,0.0,1.0,-2.243885040283203,2.2438809871673584,4.051433279528283e-06,1.7336924076080322,0.8895248770713806,0.8895248770713806,0.0,89.77775573730469,117.0,47918.87109375,0.0,987.9973754882812,1.0,280.06231689453125,283.6243591308594,295.3473205566406,298.49005126953125,293.1499938964844,293.1499938964844,280.3500061035156,38497.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778551816940308,1.0,0.0,0.0,3.210798740386963,3.210817575454712,6.878908038743248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.7705078125,0.0,1047.8504638671875,1895.4371337890625,0.0,3196.477294921875,0.7958772778511047,1.0,0.0,3.0,1.0,0.0
18176100,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8205649256706238,0.2778838574886322,0.2508123219013214,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8341453671455383,0.2931095063686371,0.278421938419342,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9012618064880372,0.3698984682559967,0.2597551643848419,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.787129282951355,0.245059996843338,0.233211413025856,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7249956727027893,0.1894284784793853,0.8584983944892883,285.0141296386719,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.39605712890625,285.0261535644531,1.0,0.4366894960403442,1.0,1.0,0.0,1.0,-2.257568597793579,2.2575645446777344,4.100778369320324e-06,1.7442903518676758,0.982003390789032,0.982003390789032,0.0,95.09034729003906,117.0,47394.82421875,0.0,1022.41162109375,1.0,280.2909545898437,283.7803955078125,295.26373291015625,298.2646484375,293.1499938964844,293.1499938964844,280.3500061035156,35324.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729169368743896,1.0,0.0,0.0,3.230719327926636,3.2307376861572266,6.964529006836528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.48779296875,0.0,1044.109130859375,1895.4371337890625,0.0,3150.17138671875,0.7991231083869934,1.0,0.0,3.0,1.0,0.0
18176160,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8186833262443542,0.280169278383255,0.2528026401996612,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8321861624717712,0.2954214513301849,0.28056600689888,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8969478607177734,0.3706834018230438,0.2600818276405334,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7853119969367981,0.2471847236156463,0.2351951003074646,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7233749032020569,0.1909787058830261,0.865403950214386,285.0557861328125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4002380371094,285.0578308105469,1.0,0.4403825104236603,1.0,1.0,0.0,1.0,-2.27360200881958,2.273597717285156,4.158966930845054e-06,1.7566888332366943,1.0,1.0,0.0,97.46086120605467,105.0,47649.26953125,0.0,1048.308349609375,1.0,280.3385009765625,283.8039855957031,295.25360107421875,298.29547119140625,293.1499938964844,293.1499938964844,280.04998779296875,34288.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708478808403015,1.0,0.0,0.0,3.2834858894348145,3.2835044860839844,7.19388765446638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.76611328125,0.0,1083.5277099609375,1895.4371337890625,0.0,3130.76416015625,0.8085765838623047,1.0,0.0,3.0,1.0,0.0
18176220,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8243933916091919,0.2839935719966888,0.2564156651496887,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8380125761032104,0.2995842099189758,0.2846032381057739,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.900712251663208,0.3722400963306427,0.2611610889434814,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.791755199432373,0.2510585188865661,0.2389375567436218,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7285363078117371,0.1938317418098449,0.8784221410751343,284.91314697265625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4029846191406,284.9152526855469,1.0,0.4439063668251037,1.0,1.0,0.0,1.0,-2.3042261600494385,2.304221868515014,4.27152508564177e-06,1.7804882526397705,0.9394108057022096,0.9394108057022096,0.0,97.3783187866211,93.0,48991.578125,0.0,1080.5899658203125,1.0,280.0602111816406,283.6315002441406,295.3057556152344,298.4916076660156,293.1499938964844,293.1499938964844,279.75,36520.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833593130111694,1.0,0.0,0.0,3.2777349948883057,3.2777538299560547,7.168709430516174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.85546875,0.0,1093.4117431640625,1895.4371337890625,0.0,3248.054443359375,0.809048593044281,1.0,0.0,3.0,1.0,0.0
18176280,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8243933916091919,0.2839935719966888,0.2564156651496887,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8380125761032104,0.2995842099189758,0.2846032381057739,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.900712251663208,0.3722400963306427,0.2611610889434814,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.791755199432373,0.2510585188865661,0.2389375567436218,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7285363078117371,0.1938317418098449,0.8784221410751343,284.91314697265625,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4029846191406,284.9152526855469,1.0,0.4439063668251037,1.0,1.0,0.0,1.0,-2.3042261600494385,2.304221868515014,4.27152508564177e-06,1.7804882526397705,0.9394108057022096,0.9394108057022096,0.0,97.3783187866211,93.0,48991.578125,0.0,1080.5899658203125,1.0,280.0602111816406,283.6315002441406,295.3057556152344,298.4916076660156,293.1499938964844,293.1499938964844,279.75,36520.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833593130111694,1.0,0.0,0.0,3.2777349948883057,3.2777538299560547,7.168709430516174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.85546875,0.0,1093.4117431640625,1895.4371337890625,0.0,3248.054443359375,0.809048593044281,1.0,0.0,3.0,1.0,0.0
18176340,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8383404016494751,0.2874894738197326,0.2593226134777069,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.852742075920105,0.3034854233264923,0.2880634665489197,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9158573746681212,0.3738381564617157,0.2620559334754944,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8070845007896423,0.2547010481357574,0.2421630620956421,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7410538792610168,0.1965112537145614,0.8894369006156921,284.872802734375,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4026184082031,284.8804931640625,1.0,0.4437193274497986,1.0,1.0,0.0,1.0,-2.33005690574646,2.330052375793457,4.367590918263886e-06,1.8005025386810305,0.8515698313713074,0.8515698313713074,0.0,93.09288024902344,81.0,49619.9140625,0.0,1091.6551513671875,1.0,279.7623291015625,283.5726623535156,295.29345703125,298.5355224609375,293.1499938964844,293.1499938964844,280.04998779296875,40227.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938561677932739,1.0,0.0,0.0,3.1064670085906982,3.10648512840271,6.439124717871891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.68359375,0.0,971.6026611328124,1895.4371337890625,0.0,3346.250732421875,0.7749338746070862,1.0,0.0,3.0,1.0,0.0
18176400,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8383404016494751,0.2874894738197326,0.2593226134777069,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.852742075920105,0.3034854233264923,0.2880634665489197,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9158573746681212,0.3738381564617157,0.2620559334754944,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8070845007896423,0.2547010481357574,0.2421630620956421,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7410538792610168,0.1965112537145614,0.8894369006156921,284.872802734375,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4026184082031,284.8804931640625,1.0,0.4437193274497986,1.0,1.0,0.0,1.0,-2.33005690574646,2.330052375793457,4.367590918263886e-06,1.8005025386810305,0.8515698313713074,0.8515698313713074,0.0,93.09288024902344,81.0,49619.9140625,0.0,1091.6551513671875,1.0,279.7623291015625,283.5726623535156,295.29345703125,298.5355224609375,293.1499938964844,293.1499938964844,280.04998779296875,40227.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938561677932739,1.0,0.0,0.0,3.1064670085906982,3.10648512840271,6.439124717871891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.68359375,0.0,971.6026611328124,1895.4371337890625,0.0,3346.250732421875,0.7749338746070862,1.0,0.0,3.0,1.0,0.0
18176460,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8644698262214661,0.2920258641242981,0.2628461420536041,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8800725340843201,0.3080675899982452,0.291892796754837,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9471261501312256,0.3765992820262909,0.2635405957698822,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8319873213768005,0.2588725686073303,0.2456474155187606,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7640081644058228,0.1995721459388733,0.901184380054474,285.0442810058594,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.41082763671875,285.04473876953125,1.0,0.4414588809013366,1.0,1.0,0.0,1.0,-2.3589673042297363,2.3589627742767334,4.476311460166471e-06,1.8228315114974976,0.992753267288208,0.992753267288208,0.0,85.3962631225586,69.0,49548.43359375,0.0,1092.57080078125,1.0,280.03717041015625,283.7289733886719,295.2290954589844,298.3785400390625,293.1499938964844,293.1499938964844,279.75,33707.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845497965812683,1.0,0.0,0.0,3.207357883453369,3.2073757648468018,6.864171950837772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.67236328125,0.0,1013.3907470703124,1895.4371337890625,0.0,3259.202880859375,0.7911630868911743,1.0,0.0,3.0,1.0,0.0
18176520,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8644698262214661,0.2920258641242981,0.2628461420536041,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8800725340843201,0.3080675899982452,0.291892796754837,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9471261501312256,0.3765992820262909,0.2635405957698822,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8319873213768005,0.2588725686073303,0.2456474155187606,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7640081644058228,0.1995721459388733,0.901184380054474,285.0442810058594,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.41082763671875,285.04473876953125,1.0,0.4414588809013366,1.0,1.0,0.0,1.0,-2.3589673042297363,2.3589627742767334,4.476311460166471e-06,1.8228315114974976,0.992753267288208,0.992753267288208,0.0,85.3962631225586,69.0,49548.43359375,0.0,1092.57080078125,1.0,280.03717041015625,283.7289733886719,295.2290954589844,298.3785400390625,293.1499938964844,293.1499938964844,279.75,33707.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845497965812683,1.0,0.0,0.0,3.207357883453369,3.2073757648468018,6.864171950837772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.67236328125,0.0,1013.3907470703124,1895.4371337890625,0.0,3259.202880859375,0.7911630868911743,1.0,0.0,3.0,1.0,0.0
18176580,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9013460874557496,0.2954787313938141,0.2659083604812622,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9191160202026368,0.3118146955966949,0.2953161001205444,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9842144250869752,0.3783290982246399,0.2647159695625305,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8657131791114807,0.2622692584991455,0.2487198859453201,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.796383798122406,0.2019500583410263,0.9110758304595948,284.9087219238281,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4089050292969,284.9117736816406,1.0,0.4378003180027008,1.0,1.0,0.0,1.0,-2.383752584457397,2.3837480545043945,4.5708552534051705e-06,1.8420945405960083,0.9042149782180786,0.9042149782180786,0.0,76.50005340576172,57.0,50746.19921875,0.0,1083.9521484375,1.0,279.7610778808594,283.5686950683594,295.295654296875,298.5884704589844,293.1499938964844,293.1499938964844,279.45001220703125,37059.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960793614387512,1.0,0.0,0.0,3.183476448059082,3.183494806289673,6.762334123777691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.4814453125,0.0,1015.0960693359376,1895.4371337890625,0.0,3367.01123046875,0.7884262800216675,1.0,0.0,3.0,1.0,0.0
18176640,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9013460874557496,0.2954787313938141,0.2659083604812622,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9191160202026368,0.3118146955966949,0.2953161001205444,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9842144250869752,0.3783290982246399,0.2647159695625305,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8657131791114807,0.2622692584991455,0.2487198859453201,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.796383798122406,0.2019500583410263,0.9110758304595948,284.9087219238281,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4089050292969,284.9117736816406,1.0,0.4378003180027008,1.0,1.0,0.0,1.0,-2.383752584457397,2.3837480545043945,4.5708552534051705e-06,1.8420945405960083,0.9042149782180786,0.9042149782180786,0.0,76.50005340576172,57.0,50746.19921875,0.0,1083.9521484375,1.0,279.7610778808594,283.5686950683594,295.295654296875,298.5884704589844,293.1499938964844,293.1499938964844,279.45001220703125,37059.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960793614387512,1.0,0.0,0.0,3.183476448059082,3.183494806289673,6.762334123777691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.4814453125,0.0,1015.0960693359376,1895.4371337890625,0.0,3367.01123046875,0.7884262800216675,1.0,0.0,3.0,1.0,0.0
18176700,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9248573184013368,0.2969489097595215,0.2671079337596893,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9441490769386292,0.3134430348873138,0.2967292368412018,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.9990000128746032,0.3789494931697845,0.2637694776058197,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8863977193832397,0.2637300193309784,0.2499758750200271,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8149951100349426,0.2029063254594802,0.9147860407829284,284.8304748535156,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4054260253906,284.8279113769531,1.0,0.4354164898395538,1.0,1.0,0.0,1.0,-2.392056703567505,2.392051935195923,4.603034540195949e-06,1.8486958742141724,0.8277756571769714,0.8277756571769714,0.0,72.05250549316406,57.0,51392.30078125,0.0,1074.8795166015625,1.0,279.515625,283.46807861328125,295.3179931640625,298.72247314453125,293.1499938964844,293.1499938964844,279.45001220703125,39819.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903222680091858,1.0,0.0,0.0,3.111602067947388,3.1116201877593994,6.460430199695111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.623046875,0.0,973.1932373046876,1895.4371337890625,0.0,3433.60546875,0.7732723355293274,1.0,0.0,3.0,1.0,0.0
18176760,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.908195734024048,0.2977789342403412,0.2684192061424255,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9270806908607484,0.3147920072078705,0.2983201146125793,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9890850782394408,0.3819402456283569,0.2662331759929657,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8723272681236267,0.2646805346012115,0.251374751329422,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8022193908691406,0.2037449181079864,0.9194924235343932,284.89898681640625,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4002990722656,284.90936279296875,1.0,0.4306676983833313,1.0,1.0,0.0,1.0,-2.349459409713745,2.349454879760742,4.472453838388901e-06,1.8330423831939693,0.8389913439750671,0.8389913439750671,0.0,75.20532989501953,45.0,50773.8828125,0.0,1066.1864013671875,1.0,279.46435546875,283.54071044921875,295.2882385253906,298.619873046875,293.1499938964844,293.1499938964844,279.75,40537.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047240614891052,1.0,0.0,0.0,2.991884231567383,2.991901397705078,5.972867711534491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.46923828125,0.0,883.333251953125,1895.4371337890625,0.0,3447.578369140625,0.7504260540008545,1.0,0.0,3.0,1.0,0.0
18176820,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9855324625968932,0.302018254995346,0.2709683775901794,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.3187330663204193,0.30091592669487,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.3915845453739166,0.2230713069438934,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9480913281440736,0.2682191729545593,0.2536601126194,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8630187511444092,0.205942690372467,0.9261502623558044,284.9996643066406,284.95001220703125,297.2591552734375,292.2663879394531,297.2579040527344,297.4103698730469,284.99676513671875,1.0,0.424018532037735,1.0,1.0,0.0,1.0,-2.36982798576355,2.369823694229126,4.518128662311938e-06,1.83155357837677,0.9199166297912598,0.9199166297912598,0.0,61.62346267700195,65.0,50253.17578125,0.0,1008.890625,1.0,279.7366027832031,283.6451416015625,295.22760009765625,298.434814453125,293.1499938964844,293.1499938964844,279.45001220703125,34462.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932484984397888,1.0,0.0,0.0,3.075165033340454,3.0751819610595703,6.310012281574018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.82470703125,0.0,910.006103515625,1895.4371337890625,0.0,3340.57373046875,0.7619208097457886,1.0,0.0,3.0,1.0,0.0
18176880,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9855324625968932,0.302018254995346,0.2709683775901794,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.3187330663204193,0.30091592669487,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.3915845453739166,0.2230713069438934,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9480913281440736,0.2682191729545593,0.2536601126194,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8630187511444092,0.205942690372467,0.9261502623558044,284.9996643066406,284.95001220703125,297.2591552734375,292.2663879394531,297.2579040527344,297.4103698730469,284.99676513671875,1.0,0.424018532037735,1.0,1.0,0.0,1.0,-2.36982798576355,2.369823694229126,4.518128662311938e-06,1.83155357837677,0.9199166297912598,0.9199166297912598,0.0,61.62346267700195,65.0,50253.17578125,0.0,1008.890625,1.0,279.7366027832031,283.6451416015625,295.22760009765625,298.434814453125,293.1499938964844,293.1499938964844,279.45001220703125,34462.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932484984397888,1.0,0.0,0.0,3.075165033340454,3.0751819610595703,6.310012281574018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.82470703125,0.0,910.006103515625,1895.4371337890625,0.0,3340.57373046875,0.7619208097457886,1.0,0.0,3.0,1.0,0.0
18176940,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9924370646476746,0.3052330315113067,0.2740640342235565,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.3231536149978637,0.2976645529270172,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.4033514857292175,0.2198540270328521,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9570940136909484,0.2711811363697052,0.2565814256668091,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8698717951774597,0.2077690064907074,0.9346924424171448,284.91607666015625,284.95001220703125,297.311767578125,292.2752685546875,297.3105163574219,297.4423217773437,284.9208374023437,1.0,0.426103264093399,1.0,1.0,0.0,1.0,-2.380284309387207,2.380279779434204,4.5568208406621125e-06,1.8389959335327148,0.8430448174476624,0.8430448174476624,0.0,61.22689056396485,85.0,50807.3125,0.0,1018.1837768554688,1.0,279.4642639160156,283.552734375,295.2883605957031,298.584716796875,293.1499938964844,293.1499938964844,279.75,38387.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993715643882751,1.0,0.0,0.0,2.9679877758026123,2.9680044651031494,5.877837452317181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.34765625,0.0,852.2091064453125,1895.4371337890625,0.0,3397.725341796875,0.7425167560577393,1.0,0.0,3.0,1.0,0.0
18177000,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9924370646476746,0.3052330315113067,0.2740640342235565,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.3231536149978637,0.2976645529270172,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.4033514857292175,0.2198540270328521,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9570940136909484,0.2711811363697052,0.2565814256668091,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8698717951774597,0.2077690064907074,0.9346924424171448,284.91607666015625,284.95001220703125,297.311767578125,292.2752685546875,297.3105163574219,297.4423217773437,284.9208374023437,1.0,0.426103264093399,1.0,1.0,0.0,1.0,-2.380284309387207,2.380279779434204,4.5568208406621125e-06,1.8389959335327148,0.8430448174476624,0.8430448174476624,0.0,61.22689056396485,85.0,50807.3125,0.0,1018.1837768554688,1.0,279.4642639160156,283.552734375,295.2883605957031,298.584716796875,293.1499938964844,293.1499938964844,279.75,38387.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993715643882751,1.0,0.0,0.0,2.9679877758026123,2.9680044651031494,5.877837452317181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.34765625,0.0,852.2091064453125,1895.4371337890625,0.0,3397.725341796875,0.7425167560577393,1.0,0.0,3.0,1.0,0.0
18177060,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.982597589492798,0.3091474175453186,0.2774432897567749,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.997491419315338,0.3270626664161682,0.3091930747032165,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.4104081988334656,0.2308017164468765,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9443460702896118,0.2745254933834076,0.2596916556358337,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8588542342185974,0.2099386751651764,0.9443054795265198,285.0597839355469,284.95001220703125,297.3645324707031,292.2863464355469,297.3633117675781,297.4575500488281,285.0603942871094,1.0,0.4359801113605499,1.0,1.0,0.0,1.0,-2.4267396926879883,2.4267349243164062,4.735708898806479e-06,1.8746739625930784,0.9814631342887878,0.9814631342887878,0.0,65.10888671875,105.0,51251.578125,0.0,1085.073974609375,1.0,279.73565673828125,283.67877197265625,295.2646789550781,298.5025634765625,293.1499938964844,293.1499938964844,279.45001220703125,32660.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913618326187134,1.0,0.0,0.0,3.106539011001587,3.106555938720703,6.439423145820911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.599609375,0.0,923.4735717773438,1895.4371337890625,0.0,3322.941162109375,0.7674665451049805,1.0,0.0,3.0,1.0,0.0
