time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177120,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.982597589492798,0.3091474175453186,0.2774432897567749,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.997491419315338,0.3270626664161682,0.3091930747032165,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.4104081988334656,0.2308017164468765,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9443460702896118,0.2745254933834076,0.2596916556358337,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8588542342185974,0.2099386751651764,0.9443054795265198,285.0597839355469,284.95001220703125,297.3645324707031,292.2863464355469,297.3633117675781,297.4575500488281,285.0603942871094,1.0,0.4359801113605499,1.0,1.0,0.0,1.0,-2.4267396926879883,2.4267349243164062,4.735708898806479e-06,1.8746739625930784,0.9814631342887878,0.9814631342887878,0.0,65.10888671875,105.0,51251.578125,0.0,1085.073974609375,1.0,279.73565673828125,283.67877197265625,295.2646789550781,298.5025634765625,293.1499938964844,293.1499938964844,279.45001220703125,32660.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913618326187134,1.0,0.0,0.0,3.106539011001587,3.106555938720703,6.439423145820911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.599609375,0.0,923.4735717773438,1895.4371337890625,0.0,3322.941162109375,0.7674665451049805,1.0,0.0,3.0,1.0,0.0
18177180,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9471182227134703,0.3121463656425476,0.2806898057460785,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.965708553791046,0.3297564685344696,0.3121819198131561,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9990000128746032,0.4099335372447967,0.2606535851955414,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9055996537208556,0.2773026823997497,0.2627974450588226,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8289483189582825,0.2115998268127441,0.9540019631385804,284.939697265625,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.4325866699219,284.9433288574219,1.0,0.4511843919754028,1.0,1.0,0.0,1.0,-2.4853365421295166,2.4853315353393555,4.966847882315051e-06,1.9198914766311648,0.9181976914405824,0.9181976914405824,0.0,74.19775390625,125.0,53194.2578125,0.0,1190.783935546875,1.0,279.4620056152344,283.5206298828125,295.3526306152344,298.77899169921875,293.1499938964844,293.1499938964844,279.1499938964844,35582.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905525267124176,1.0,0.0,0.0,3.131303310394287,3.1313209533691406,6.542498454109591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.0361328125,0.0,962.167724609375,1895.4371337890625,0.0,3455.031005859375,0.7755545973777771,1.0,0.0,3.0,1.0,0.0
18177240,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9471182227134703,0.3121463656425476,0.2806898057460785,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.965708553791046,0.3297564685344696,0.3121819198131561,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9990000128746032,0.4099335372447967,0.2606535851955414,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9055996537208556,0.2773026823997497,0.2627974450588226,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8289483189582825,0.2115998268127441,0.9540019631385804,284.939697265625,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.4325866699219,284.9433288574219,1.0,0.4511843919754028,1.0,1.0,0.0,1.0,-2.4853365421295166,2.4853315353393555,4.966847882315051e-06,1.9198914766311648,0.9181976914405824,0.9181976914405824,0.0,74.19775390625,125.0,53194.2578125,0.0,1190.783935546875,1.0,279.4620056152344,283.5206298828125,295.3526306152344,298.77899169921875,293.1499938964844,293.1499938964844,279.1499938964844,35582.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905525267124176,1.0,0.0,0.0,3.131303310394287,3.1313209533691406,6.542498454109591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.0361328125,0.0,962.167724609375,1895.4371337890625,0.0,3455.031005859375,0.7755545973777771,1.0,0.0,3.0,1.0,0.0
18177300,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.923835039138794,0.3134360313415527,0.282077431678772,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9434301853179932,0.3310603499412536,0.3136177361011505,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.4065952003002167,0.2794453501701355,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8857555389404297,0.278503268957138,0.2641761600971222,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8120565414428711,0.2122203558683395,0.9579904675483704,284.8685607910156,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.4081115722656,284.86627197265625,1.0,0.4601660370826721,1.0,1.0,0.0,1.0,-2.517752885818481,2.5177478790283203,5.097173016110901e-06,1.9449206590652464,0.8577917814254761,0.8577917814254761,0.0,80.24378204345703,125.0,54415.51171875,0.0,1255.639892578125,1.0,279.2172546386719,283.41619873046875,295.3842163085937,298.9543151855469,293.1499938964844,293.1499938964844,279.1499938964844,37535.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145503640174866,1.0,0.0,0.0,3.1032156944274902,3.103233337402344,6.42565282760188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.52001953125,0.0,951.8378295898438,1895.4371337890625,0.0,3538.78369140625,0.769799530506134,1.0,0.0,3.0,1.0,0.0
18177360,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8899911642074585,0.3146655857563019,0.2835228443145752,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9067901372909546,0.3323124945163727,0.3151685893535614,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9744995832443236,0.4023627936840057,0.2833106219768524,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8556689620018005,0.2795811891555786,0.2656022012233734,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7837838530540466,0.2127023786306381,0.9621509909629822,284.8846130371094,284.95001220703125,297.4707336425781,292.31451416015625,297.4596252441406,297.38873291015625,284.8763732910156,1.0,0.4688767790794372,0.8930210471153259,0.8930210471153259,0.2000000029802322,1.0,-2.5330135822296143,2.2022199630737305,0.3307934701442718,1.627814769744873,0.8452013731002808,0.8452013731002808,0.0,89.83554077148438,145.0,53517.05859375,0.0,1314.24462890625,1.0,279.16424560546875,283.3952941894531,295.36724853515625,298.89459228515625,293.1499938964844,293.1499938964844,279.45001220703125,38359.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188721776008606,1.0,0.0,0.0,3.0398519039154053,3.03986930847168,6.165924446577264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.6142578125,0.0,906.7808837890624,1895.4371337890625,0.0,3578.746337890625,0.7577882409095764,1.0,0.0,3.0,1.0,0.0
18177420,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8547633290290833,0.3164056837558746,0.2855249345302582,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8701105117797852,0.3340385854244232,0.3172824084758758,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9278302788734436,0.3991592228412628,0.280801773071289,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.823747992515564,0.2809856832027435,0.2674528360366821,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7525485754013062,0.2133063822984695,0.9674099087715148,284.9033203125,284.95001220703125,297.5055847167969,292.3253173828125,297.45660400390625,297.3800048828125,284.8983764648437,1.0,0.479733794927597,0.7534031867980957,0.7534031867980957,0.4610192477703094,1.0,-2.5432162284851074,1.543131947517395,1.000084400177002,0.9683781266212464,0.8300962448120117,0.8300962448120117,0.0,103.6676788330078,145.0,49467.5234375,0.0,1384.8515625,1.0,279.40869140625,283.4087829589844,295.2691650390625,298.51104736328125,293.1499938964844,293.1499938964844,279.45001220703125,38522.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907563090324402,1.0,0.0,0.0,2.960256576538086,2.960273265838623,5.847255124535877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.8544921875,0.0,847.2853393554688,1895.4371337890625,0.0,3473.974365234375,0.7406324744224548,1.0,0.0,3.0,1.0,0.0
18177480,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8411906361579895,0.3173410594463348,0.286645770072937,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8557680249214172,0.3349739015102386,0.3184498846530914,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9081034064292908,0.3982177078723907,0.280118465423584,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8107478022575378,0.2817268371582031,0.268445611000061,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7404763102531433,0.2136159539222717,0.970187246799469,284.87091064453125,284.95001220703125,297.5242004394531,292.33135986328125,297.45074462890625,297.37701416015625,284.8700866699219,1.0,0.4855076670646667,0.679063081741333,0.679063081741333,0.6000000238418579,1.0,-2.5496697425842285,1.2733545303344729,1.276315212249756,0.6975327730178833,0.7933918833732605,0.7933918833732605,0.0,110.77677917480467,148.0,47813.37890625,0.0,1423.4310302734375,1.0,279.43536376953125,283.3764038085937,295.2456970214844,298.4044189453125,293.1499938964844,293.1499938964844,279.75,40125.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996198177337646,1.0,0.0,0.0,2.896394729614258,2.896411180496216,5.597689778369386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.3212890625,0.0,810.3699951171875,1895.4371337890625,0.0,3400.0400390625,0.7269712090492249,1.0,0.0,3.0,1.0,0.0
18177540,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8218479752540588,0.3205268085002899,0.2898483276367187,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8354387879371643,0.3380564749240875,0.3217438757419586,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8811058402061462,0.3976877927780151,0.279614120721817,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7901228070259094,0.2841475903987884,0.2711495459079742,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7227197289466858,0.2147237062454223,0.977233111858368,284.9563293457031,284.95001220703125,297.57794189453125,292.3498229980469,297.4427490234375,297.3714904785156,284.9547424316406,1.0,0.4968734681606293,0.4651051461696625,0.4651051461696625,1.0,1.0,-2.5685782432556152,0.8816868662834167,1.6868913173675537,0.3019566237926483,0.8462257385253906,0.8462257385253906,0.0,124.0900421142578,136.0,45250.140625,0.0,1506.9693603515625,1.0,279.7318420410156,283.4620666503906,295.21197509765625,298.126708984375,293.1499938964844,293.1499938964844,280.04998779296875,36058.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867592453956604,1.0,0.0,0.0,2.9001033306121826,2.900119066238404,5.612034215118911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.3857421875,0.0,788.8463134765625,1895.4371337890625,0.0,3100.2255859375,0.724200963973999,1.0,0.0,3.0,1.0,0.0
18177600,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8218479752540588,0.3205268085002899,0.2898483276367187,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8354387879371643,0.3380564749240875,0.3217438757419586,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8811058402061462,0.3976877927780151,0.279614120721817,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7901228070259094,0.2841475903987884,0.2711495459079742,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7227197289466858,0.2147237062454223,0.977233111858368,284.9563293457031,284.95001220703125,297.57794189453125,292.3498229980469,297.4427490234375,297.3714904785156,284.9547424316406,1.0,0.4968734681606293,0.4651051461696625,0.4651051461696625,1.0,1.0,-2.5685782432556152,0.8816868662834167,1.6868913173675537,0.3019566237926483,0.8462257385253906,0.8462257385253906,0.0,124.0900421142578,136.0,45250.140625,0.0,1506.9693603515625,1.0,279.7318420410156,283.4620666503906,295.21197509765625,298.126708984375,293.1499938964844,293.1499938964844,280.04998779296875,36058.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867592453956604,1.0,0.0,0.0,2.9001033306121826,2.900119066238404,5.612034215118911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.3857421875,0.0,788.8463134765625,1895.4371337890625,0.0,3100.2255859375,0.724200963973999,1.0,0.0,3.0,1.0,0.0
18177660,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8208451867103577,0.3240810334682464,0.2930183410644531,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8341876864433289,0.3414863049983978,0.3249721825122833,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8772546648979187,0.3986603021621704,0.2801454067230224,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7886590361595154,0.2868401110172272,0.2737042605876922,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7208094596862793,0.2160869091749191,0.9834393858909608,285.061767578125,284.95001220703125,297.6319885253906,292.3697814941406,297.4655456542969,297.3721923828125,285.0605163574219,1.0,0.500810444355011,0.4981637001037597,0.4981637001037597,1.0,1.0,-2.587433338165283,0.9338547587394714,1.653578519821167,0.349707156419754,0.9694018959999084,0.9694018959999084,0.0,127.15896606445312,124.0,45128.0234375,0.0,1545.7216796875,1.0,280.03289794921875,283.57916259765625,295.2735595703125,298.1158752441406,293.1499938964844,293.1499938964844,279.75,32090.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449101448059082,1.0,0.0,0.0,3.04270601272583,3.042722225189209,6.17750799847272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.7333984375,0.0,869.9039916992188,1895.4371337890625,0.0,2887.62353515625,0.7524908781051636,1.0,0.0,3.0,1.0,0.0
18177720,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8208451867103577,0.3240810334682464,0.2930183410644531,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8341876864433289,0.3414863049983978,0.3249721825122833,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8772546648979187,0.3986603021621704,0.2801454067230224,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7886590361595154,0.2868401110172272,0.2737042605876922,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7208094596862793,0.2160869091749191,0.9834393858909608,285.061767578125,284.95001220703125,297.6319885253906,292.3697814941406,297.4655456542969,297.3721923828125,285.0605163574219,1.0,0.500810444355011,0.4981637001037597,0.4981637001037597,1.0,1.0,-2.587433338165283,0.9338547587394714,1.653578519821167,0.349707156419754,0.9694018959999084,0.9694018959999084,0.0,127.15896606445312,124.0,45128.0234375,0.0,1545.7216796875,1.0,280.03289794921875,283.57916259765625,295.2735595703125,298.1158752441406,293.1499938964844,293.1499938964844,279.75,32090.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449101448059082,1.0,0.0,0.0,3.04270601272583,3.042722225189209,6.17750799847272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.7333984375,0.0,869.9039916992188,1895.4371337890625,0.0,2887.62353515625,0.7524908781051636,1.0,0.0,3.0,1.0,0.0
18177780,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8281855583190918,0.3266946673393249,0.2955250740051269,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8416668772697449,0.3442808389663696,0.327699065208435,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8836827278137207,0.3990895450115204,0.2805280685424804,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7961838841438293,0.2889781892299652,0.2757888734340668,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7263534069061279,0.2170583307743072,0.9879058599472046,284.91424560546875,284.95001220703125,297.6863708496094,292.3910522460937,297.4872436523437,297.3651428222656,284.9156799316406,1.0,0.500485897064209,0.5312222838401794,0.5312222838401794,1.0,1.0,-2.6020617485046387,0.9925316572189332,1.609529972076416,0.4050168097019195,0.8790655136108398,0.8790655136108398,0.0,124.37682342529295,112.0,46526.2734375,0.0,1553.1651611328125,1.0,279.763671875,283.4140930175781,295.42303466796875,298.4390869140625,293.1499938964844,293.1499938964844,280.04998779296875,36289.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558894395828247,1.0,0.0,0.0,3.0459022521972656,3.045919418334961,6.190493877511472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.0703125,0.0,898.5775756835938,1895.4371337890625,0.0,2990.4599609375,0.7569131851196289,1.0,0.0,3.0,1.0,0.0
18177840,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8281855583190918,0.3266946673393249,0.2955250740051269,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8416668772697449,0.3442808389663696,0.327699065208435,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8836827278137207,0.3990895450115204,0.2805280685424804,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7961838841438293,0.2889781892299652,0.2757888734340668,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7263534069061279,0.2170583307743072,0.9879058599472046,284.91424560546875,284.95001220703125,297.6863708496094,292.3910522460937,297.4872436523437,297.3651428222656,284.9156799316406,1.0,0.500485897064209,0.5312222838401794,0.5312222838401794,1.0,1.0,-2.6020617485046387,0.9925316572189332,1.609529972076416,0.4050168097019195,0.8790655136108398,0.8790655136108398,0.0,124.37682342529295,112.0,46526.2734375,0.0,1553.1651611328125,1.0,279.763671875,283.4140930175781,295.42303466796875,298.4390869140625,293.1499938964844,293.1499938964844,280.04998779296875,36289.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558894395828247,1.0,0.0,0.0,3.0459022521972656,3.045919418334961,6.190493877511472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.0703125,0.0,898.5775756835938,1895.4371337890625,0.0,2990.4599609375,0.7569131851196289,1.0,0.0,3.0,1.0,0.0
18177900,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8339913487434387,0.328217089176178,0.2965791225433349,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8477056622505188,0.3457980453968048,0.328870564699173,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8894966840744019,0.3995366096496582,0.2806020379066467,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8022139668464661,0.2901332080364227,0.2766458392143249,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7309303283691406,0.2175979167222976,0.9893602728843688,285.0264892578125,284.95001220703125,297.71368408203125,292.40216064453125,297.4999084472656,297.36358642578125,285.0335998535156,1.0,0.499196320772171,0.5477515459060669,0.5477515459060669,1.0,1.0,-2.607599258422852,1.0181564092636108,1.5894428491592407,0.4292728006839752,0.9583929777145386,0.9583929777145386,0.0,121.59072875976562,112.0,46079.11328125,0.0,1548.2835693359375,1.0,279.98651123046875,283.53973388671875,295.38592529296875,298.2865905761719,293.1499938964844,293.1499938964844,280.04998779296875,33949.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518809676170349,1.0,0.0,0.0,3.086854934692383,3.086871862411499,6.358076802825963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.91259765625,0.0,916.0012817382812,1895.4371337890625,0.0,2952.8916015625,0.7653070092201233,1.0,0.0,3.0,1.0,0.0
18177960,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8422937393188477,0.3300056159496307,0.2979498207569122,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8563007116317749,0.3475263118743896,0.3302675783634186,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8981143236160278,0.4002657234668731,0.2809229493141174,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8105626106262207,0.2914683222770691,0.2776839435100555,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7375179529190063,0.2182890176773071,0.9914443492889404,285.0388488769531,284.95001220703125,297.7410888671875,292.4135437011719,297.5116271972656,297.3651123046875,285.0372009277344,1.0,0.49749955534935,0.5461675524711609,0.5461675524711609,1.0,1.0,-2.6150593757629395,1.0208684206008911,1.5941909551620483,0.4302144050598144,0.9964253902435304,0.9964253902435304,0.0,117.79174041748048,100.0,46363.4296875,0.0,1541.593505859375,1.0,280.0371398925781,283.54229736328125,295.4023132324219,298.3546142578125,293.1499938964844,293.1499938964844,279.75,32835.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506878614425659,1.0,0.0,0.0,3.163412570953369,3.1634297370910645,6.67736287596199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.748046875,0.0,970.8384399414062,1895.4371337890625,0.0,2941.7138671875,0.7803318500518799,1.0,0.0,3.0,1.0,0.0
18178020,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8624930381774902,0.3325378000736236,0.3001644909381866,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.877447783946991,0.3502631187438965,0.3327056169509887,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9202520251274108,0.400779128074646,0.2812238037586212,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8292160034179688,0.2935182750225067,0.27945077419281,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7537887692451477,0.2192065268754959,0.9945703148841858,284.88580322265625,284.95001220703125,297.79620361328125,292.43707275390625,297.5284729003906,297.35845947265625,284.8881225585937,1.0,0.493006020784378,0.5429995059967041,0.5429995059967041,1.0,1.0,-2.6268975734710693,1.0217334032058716,1.6051641702651978,0.4283722937107086,0.884732186794281,0.884732186794281,0.0,109.1749267578125,88.0,47368.11328125,0.0,1519.29931640625,1.0,279.7615661621094,283.3727722167969,295.4853210449219,298.57489013671875,293.1499938964844,293.1499938964844,280.04998779296875,37295.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641160130500793,1.0,0.0,0.0,3.1329832077026367,3.1330010890960693,6.549519753207278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.21240234375,0.0,974.5368041992188,1895.4371337890625,0.0,3067.61279296875,0.7771826386451721,1.0,0.0,3.0,1.0,0.0
18178080,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8624930381774902,0.3325378000736236,0.3001644909381866,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.877447783946991,0.3502631187438965,0.3327056169509887,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9202520251274108,0.400779128074646,0.2812238037586212,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8292160034179688,0.2935182750225067,0.27945077419281,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7537887692451477,0.2192065268754959,0.9945703148841858,284.88580322265625,284.95001220703125,297.79620361328125,292.43707275390625,297.5284729003906,297.35845947265625,284.8881225585937,1.0,0.493006020784378,0.5429995059967041,0.5429995059967041,1.0,1.0,-2.6268975734710693,1.0217334032058716,1.6051641702651978,0.4283722937107086,0.884732186794281,0.884732186794281,0.0,109.1749267578125,88.0,47368.11328125,0.0,1519.29931640625,1.0,279.7615661621094,283.3727722167969,295.4853210449219,298.57489013671875,293.1499938964844,293.1499938964844,280.04998779296875,37295.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641160130500793,1.0,0.0,0.0,3.1329832077026367,3.1330010890960693,6.549519753207278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.21240234375,0.0,974.5368041992188,1895.4371337890625,0.0,3067.61279296875,0.7771826386451721,1.0,0.0,3.0,1.0,0.0
18178140,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8911964297294617,0.3358622193336487,0.3024464845657348,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9070433974266052,0.3535370230674743,0.3351402580738067,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9526293873786926,0.4020464718341827,0.2815724611282348,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8546419143676758,0.2959953844547272,0.2811761796474457,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7772084474563599,0.220433697104454,0.9973766803741456,285.02496337890625,284.95001220703125,297.8517150878906,292.46148681640625,297.5501403808594,297.359619140625,285.024658203125,1.0,0.4875085651874542,0.5398314595222473,0.5398314595222473,1.0,1.0,-2.638422727584839,1.022376298904419,1.61604642868042,0.4262091815471649,0.9988731145858764,0.9988731145858764,0.0,99.0811996459961,76.0,46893.328125,0.0,1489.721923828125,1.0,280.037353515625,283.5171813964844,295.44091796875,298.4322814941406,293.1499938964844,293.1499938964844,279.75,33619.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562889099121094,1.0,0.0,0.0,3.2208173274993896,3.2208352088928223,6.921903263901186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.75244140625,0.0,1024.3040771484375,1895.4371337890625,0.0,2994.205078125,0.7940412759780884,1.0,0.0,3.0,1.0,0.0
18178200,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8911964297294617,0.3358622193336487,0.3024464845657348,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9070433974266052,0.3535370230674743,0.3351402580738067,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9526293873786926,0.4020464718341827,0.2815724611282348,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8546419143676758,0.2959953844547272,0.2811761796474457,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7772084474563599,0.220433697104454,0.9973766803741456,285.02496337890625,284.95001220703125,297.8517150878906,292.46148681640625,297.5501403808594,297.359619140625,285.024658203125,1.0,0.4875085651874542,0.5398314595222473,0.5398314595222473,1.0,1.0,-2.638422727584839,1.022376298904419,1.61604642868042,0.4262091815471649,0.9988731145858764,0.9988731145858764,0.0,99.0811996459961,76.0,46893.328125,0.0,1489.721923828125,1.0,280.037353515625,283.5171813964844,295.44091796875,298.4322814941406,293.1499938964844,293.1499938964844,279.75,33619.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562889099121094,1.0,0.0,0.0,3.2208173274993896,3.2208352088928223,6.921903263901186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.75244140625,0.0,1024.3040771484375,1895.4371337890625,0.0,2994.205078125,0.7940412759780884,1.0,0.0,3.0,1.0,0.0
18178260,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.932427942752838,0.3384324908256531,0.3046060502529144,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9506628513336182,0.3563394248485565,0.3375461399555206,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.988910973072052,0.4026727676391601,0.2818823158740997,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8904140591621399,0.2980678975582123,0.2828714847564697,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8094130754470825,0.2213776856660843,1.0001893043518066,284.8868408203125,284.95001220703125,297.9076538085937,292.48663330078125,297.5682983398437,297.3542785644531,284.888916015625,1.0,0.4815093874931335,0.5387923717498779,0.5387923717498779,1.0,1.0,-2.6497044563293457,1.0257283449172974,1.6239761114120483,0.4269595742225647,0.8924666047096252,0.8924666047096252,0.0,88.3529052734375,79.0,47871.69921875,0.0,1456.6522216796875,1.0,279.761962890625,283.36090087890625,295.52301025390625,298.6419677734375,293.1499938964844,293.1499938964844,280.04998779296875,37565.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672159314155579,1.0,0.0,0.0,3.177468776702881,3.177487134933472,6.73683530294511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.65185546875,0.0,1013.3203125,1895.4371337890625,0.0,3096.693603515625,0.7874833345413208,1.0,0.0,3.0,1.0,0.0
18178320,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.932427942752838,0.3384324908256531,0.3046060502529144,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9506628513336182,0.3563394248485565,0.3375461399555206,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.988910973072052,0.4026727676391601,0.2818823158740997,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8904140591621399,0.2980678975582123,0.2828714847564697,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8094130754470825,0.2213776856660843,1.0001893043518066,284.8868408203125,284.95001220703125,297.9076538085937,292.48663330078125,297.5682983398437,297.3542785644531,284.888916015625,1.0,0.4815093874931335,0.5387923717498779,0.5387923717498779,1.0,1.0,-2.6497044563293457,1.0257283449172974,1.6239761114120483,0.4269595742225647,0.8924666047096252,0.8924666047096252,0.0,88.3529052734375,79.0,47871.69921875,0.0,1456.6522216796875,1.0,279.761962890625,283.36090087890625,295.52301025390625,298.6419677734375,293.1499938964844,293.1499938964844,280.04998779296875,37565.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672159314155579,1.0,0.0,0.0,3.177468776702881,3.177487134933472,6.73683530294511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.65185546875,0.0,1013.3203125,1895.4371337890625,0.0,3096.693603515625,0.7874833345413208,1.0,0.0,3.0,1.0,0.0
18178380,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9497854709625244,0.3401928544044494,0.3058046996593475,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9669967889785768,0.3581129610538482,0.3388955295085907,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.4033297300338745,0.2814096510410309,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9052301049232484,0.2993839979171753,0.2838233709335327,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8214501142501831,0.2220069766044616,1.0018216371536257,285.02056884765625,284.95001220703125,297.9391784667969,292.5009765625,297.5804138183594,297.3542175292969,285.0254211425781,1.0,0.4801415503025055,0.5382105112075806,0.5382105112075806,1.0,1.0,-2.6552164554595947,1.0273025035858154,1.6279139518737793,0.4272476434707641,0.9819121956825256,0.9819121956825256,0.0,84.913818359375,79.0,47207.7734375,0.0,1448.594482421875,1.0,280.0001525878906,283.505859375,295.4715881347656,298.456787109375,293.1499938964844,293.1499938964844,280.04998779296875,34637.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607230186462402,1.0,0.0,0.0,3.208935260772705,3.208953380584717,6.870925517432624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.103515625,0.0,1020.851806640625,1895.4371337890625,0.0,3035.7861328125,0.7931886911392212,1.0,0.0,3.0,1.0,0.0
18178440,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9602829217910768,0.3417468667030334,0.3070918321609497,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9764432907104492,0.3596512079238891,0.3402300179004669,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.4048288762569427,0.2744863331317901,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9152625203132628,0.3005380034446716,0.2848032712936401,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8287794589996338,0.2225983142852783,1.0039713382720947,285.0240478515625,284.95001220703125,297.96405029296875,292.5123291015625,297.5917663574219,297.3573608398437,285.02252197265625,1.0,0.4796266853809356,0.5377533435821533,0.5377533435821533,1.0,1.0,-2.6594066619873047,1.0289050340652466,1.630501627922058,0.4243432581424713,1.0,1.0,0.0,82.89643096923828,97.0,47292.5390625,0.0,1442.07275390625,1.0,280.0379333496094,283.5059509277344,295.4865417480469,298.50372314453125,293.1499938964844,293.1499938964844,279.75,33947.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584091067314148,1.0,0.0,0.0,3.256424188613892,3.2564425468444824,7.075795451783051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.1796875,0.0,1057.3414306640625,1895.4371337890625,0.0,3014.08544921875,0.8022410273551941,1.0,0.0,3.0,1.0,0.0
18178500,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9584043622016908,0.3431349694728851,0.3085598647594452,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9747178554534912,0.3611616790294647,0.3418169617652893,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.4061338901519775,0.2773434817790985,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.913124144077301,0.3016513288021087,0.2859967648983001,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8268689513206482,0.2231381088495254,1.0069116353988647,284.9100952148437,284.95001220703125,297.9924011230469,292.5253601074219,297.6026916503906,297.3572692871094,284.9022521972656,1.0,0.4815331101417541,0.537233829498291,0.537233829498291,1.0,1.0,-2.6662302017211914,1.0307399034500122,1.6354902982711792,0.4277815222740173,0.937168836593628,0.937168836593628,0.0,84.04734802246094,97.0,48350.91796875,0.0,1459.3890380859375,1.0,279.81060791015625,283.3678283691406,295.5588073730469,298.7289123535156,293.1499938964844,293.1499938964844,279.75,35482.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649212121963501,1.0,0.0,0.0,3.2647387981414795,3.2647573947906494,7.11197458258539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.3427734375,0.0,1074.9158935546875,1895.4371337890625,0.0,3075.166748046875,0.8045175075531006,1.0,0.0,3.0,1.0,0.0
18178560,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.952189803123474,0.3442304134368896,0.3096885681152344,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9691678285598756,0.3624469339847564,0.3431662023067474,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.4063438177108764,0.2832692861557007,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9069669842720032,0.3025614321231842,0.2869893610477447,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8218560218811035,0.2235084027051925,1.009172439575195,284.8959655761719,284.95001220703125,298.0209045410156,292.5384826660156,297.6109313964844,297.35284423828125,284.8987731933594,1.0,0.485039621591568,0.5366674065589905,0.5366674065589905,1.0,1.0,-2.679881811141968,1.0358601808547974,1.6440216302871704,0.4297563135623932,0.9093846082687378,0.9093846082687378,0.0,86.19906616210938,115.0,48469.265625,0.0,1488.044189453125,1.0,279.76153564453125,283.3560791015625,295.5732421875,298.72344970703125,293.1499938964844,293.1499938964844,279.45001220703125,37287.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688031435012817,1.0,0.0,0.0,3.220386266708374,3.220404863357544,6.920050168446323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.32177734375,0.0,1048.1492919921875,1895.4371337890625,0.0,3111.5830078125,0.7968513369560242,1.0,0.0,3.0,1.0,0.0
18178620,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9151382446289062,0.3463144302368164,0.3119088411331177,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9336190223693848,0.3648663461208343,0.3458434343338012,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9703786373138428,0.4056459367275238,0.2842526137828827,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8751446604728699,0.3042031228542328,0.2889508306980133,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7933655977249146,0.2240287959575653,1.013567328453064,284.8774719238281,284.95001220703125,298.0782775878906,292.5648803710937,297.6264038085937,297.3422241210937,284.88189697265625,1.0,0.4942822754383087,0.5355345606803894,0.5355345606803894,1.0,1.0,-2.694772243499756,1.0406721830368042,1.654099941253662,0.4311785995960235,0.8324716091156006,0.8324716091156006,0.0,96.4887237548828,133.0,48852.84765625,0.0,1555.783447265625,1.0,279.4640808105469,283.3153991699219,295.5916442871094,298.7870178222656,293.1499938964844,293.1499938964844,279.75,40425.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772065043449402,1.0,0.0,0.0,3.027979850769043,3.0279972553253174,6.117856514720188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.939453125,0.0,910.3973999023438,1895.4371337890625,0.0,3190.395751953125,0.7579700946807861,1.0,0.0,3.0,1.0,0.0
18178680,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9151382446289062,0.3463144302368164,0.3119088411331177,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9336190223693848,0.3648663461208343,0.3458434343338012,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9703786373138428,0.4056459367275238,0.2842526137828827,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8751446604728699,0.3042031228542328,0.2889508306980133,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7933655977249146,0.2240287959575653,1.013567328453064,284.8774719238281,284.95001220703125,298.0782775878906,292.5648803710937,297.6264038085937,297.3422241210937,284.88189697265625,1.0,0.4942822754383087,0.5355345606803894,0.5355345606803894,1.0,1.0,-2.694772243499756,1.0406721830368042,1.654099941253662,0.4311785995960235,0.8324716091156006,0.8324716091156006,0.0,96.4887237548828,133.0,48852.84765625,0.0,1555.783447265625,1.0,279.4640808105469,283.3153991699219,295.5916442871094,298.7870178222656,293.1499938964844,293.1499938964844,279.75,40425.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772065043449402,1.0,0.0,0.0,3.027979850769043,3.0279972553253174,6.117856514720188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.939453125,0.0,910.3973999023438,1895.4371337890625,0.0,3190.395751953125,0.7579700946807861,1.0,0.0,3.0,1.0,0.0
18178740,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8827975392341614,0.3495272397994995,0.3150056302547455,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8984742760658264,0.3681284785270691,0.3491927087306976,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9326345920562744,0.4066660702228546,0.2850508093833923,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8457514643669128,0.3065268695354461,0.291454017162323,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7652194499969482,0.2250313609838485,1.019731879234314,285.0195007324219,284.95001220703125,298.1361999511719,292.5913391113281,297.6501770019531,297.3447570800781,285.0197448730469,1.0,0.5057828426361084,0.5344017744064331,0.5344017744064331,1.0,1.0,-2.713786125183105,1.047257900238037,1.6665281057357788,0.4333237409591675,0.9456276893615724,0.9456276893615724,0.0,109.54037475585938,151.0,48542.875,0.0,1643.1322021484375,1.0,279.7361145019531,283.458251953125,295.55438232421875,298.6432800292969,293.1499938964844,293.1499938964844,279.45001220703125,34098.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656308054924011,1.0,0.0,0.0,3.116248846054077,3.1162660121917725,6.479740477516316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.1640625,0.0,940.4420166015624,1895.4371337890625,0.0,3081.8232421875,0.770979106426239,1.0,0.0,3.0,1.0,0.0
18178800,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8827975392341614,0.3495272397994995,0.3150056302547455,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8984742760658264,0.3681284785270691,0.3491927087306976,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9326345920562744,0.4066660702228546,0.2850508093833923,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8457514643669128,0.3065268695354461,0.291454017162323,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7652194499969482,0.2250313609838485,1.019731879234314,285.0195007324219,284.95001220703125,298.1361999511719,292.5913391113281,297.6501770019531,297.3447570800781,285.0197448730469,1.0,0.5057828426361084,0.5344017744064331,0.5344017744064331,1.0,1.0,-2.713786125183105,1.047257900238037,1.6665281057357788,0.4333237409591675,0.9456276893615724,0.9456276893615724,0.0,109.54037475585938,151.0,48542.875,0.0,1643.1322021484375,1.0,279.7361145019531,283.458251953125,295.55438232421875,298.6432800292969,293.1499938964844,293.1499938964844,279.45001220703125,34098.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656308054924011,1.0,0.0,0.0,3.116248846054077,3.1162660121917725,6.479740477516316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.1640625,0.0,940.4420166015624,1895.4371337890625,0.0,3081.8232421875,0.770979106426239,1.0,0.0,3.0,1.0,0.0
18178860,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8540768623352051,0.3517278730869293,0.3178248703479767,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8688034415245056,0.3707475960254669,0.3524646759033203,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8970120549201965,0.407056987285614,0.2859366834163666,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8198100328445435,0.3082936704158783,0.2939005196094513,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7404833436012268,0.2256205826997757,1.0258896350860596,284.9131774902344,284.95001220703125,298.1946716308594,292.6177673339844,297.6685485839844,297.33856201171875,284.9154357910156,1.0,0.5185744166374207,0.5329949855804443,0.5329949855804443,1.0,1.0,-2.732517004013061,1.053281545639038,1.679235339164734,0.4350773096084595,0.866627037525177,0.866627037525177,0.0,125.02214813232422,169.0,49511.91015625,0.0,1742.505126953125,1.0,279.4633178710937,283.3301696777344,295.6455383300781,298.8627319335937,293.1499938964844,293.1499938964844,279.75,37638.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748197555541992,1.0,0.0,0.0,3.059061288833618,3.059078454971313,6.244097221497213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.70556640625,0.0,917.3024291992188,1895.4371337890625,0.0,3168.016357421875,0.7614614963531494,1.0,0.0,3.0,1.0,0.0
18178920,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8540768623352051,0.3517278730869293,0.3178248703479767,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8688034415245056,0.3707475960254669,0.3524646759033203,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8970120549201965,0.407056987285614,0.2859366834163666,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8198100328445435,0.3082936704158783,0.2939005196094513,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7404833436012268,0.2256205826997757,1.0258896350860596,284.9131774902344,284.95001220703125,298.1946716308594,292.6177673339844,297.6685485839844,297.33856201171875,284.9154357910156,1.0,0.5185744166374207,0.5329949855804443,0.5329949855804443,1.0,1.0,-2.732517004013061,1.053281545639038,1.679235339164734,0.4350773096084595,0.866627037525177,0.866627037525177,0.0,125.02214813232422,169.0,49511.91015625,0.0,1742.505126953125,1.0,279.4633178710937,283.3301696777344,295.6455383300781,298.8627319335937,293.1499938964844,293.1499938964844,279.75,37638.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748197555541992,1.0,0.0,0.0,3.059061288833618,3.059078454971313,6.244097221497213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.70556640625,0.0,917.3024291992188,1895.4371337890625,0.0,3168.016357421875,0.7614614963531494,1.0,0.0,3.0,1.0,0.0
