time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178980,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8310903310775757,0.3545541167259216,0.3207266628742218,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8447800278663635,0.3737855851650238,0.3557766675949096,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8694406151771545,0.4080818891525268,0.2869398891925812,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7965461611747742,0.3103722035884857,0.2963460385799408,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7202656865119934,0.2264025807380676,1.0318851470947266,285.03692626953125,284.95001220703125,298.2536926269531,292.6439514160156,297.691162109375,297.3388671875,285.0364074707031,1.0,0.53189617395401,0.5315881967544556,0.5315881967544556,1.0,1.0,-2.751327514648437,1.0593034029006958,1.6920241117477417,0.4366679191589355,0.9836055040359496,0.9836055040359496,0.0,141.68838500976562,157.0,49263.76953125,0.0,1848.8875732421875,1.0,279.73663330078125,283.4570007324219,295.6217041015625,298.7541809082031,293.1499938964844,293.1499938964844,279.45001220703125,33325.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668929934501648,1.0,0.0,0.0,3.1652841567993164,3.165301561355591,6.685266953354585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.9794921875,0.0,975.5641479492188,1895.4371337890625,0.0,3093.663818359375,0.7812599539756775,1.0,0.0,3.0,1.0,0.0
18179040,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8310903310775757,0.3545541167259216,0.3207266628742218,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8447800278663635,0.3737855851650238,0.3557766675949096,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8694406151771545,0.4080818891525268,0.2869398891925812,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7965461611747742,0.3103722035884857,0.2963460385799408,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7202656865119934,0.2264025807380676,1.0318851470947266,285.03692626953125,284.95001220703125,298.2536926269531,292.6439514160156,297.691162109375,297.3388671875,285.0364074707031,1.0,0.53189617395401,0.5315881967544556,0.5315881967544556,1.0,1.0,-2.751327514648437,1.0593034029006958,1.6920241117477417,0.4366679191589355,0.9836055040359496,0.9836055040359496,0.0,141.68838500976562,157.0,49263.76953125,0.0,1848.8875732421875,1.0,279.73663330078125,283.4570007324219,295.6217041015625,298.7541809082031,293.1499938964844,293.1499938964844,279.45001220703125,33325.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668929934501648,1.0,0.0,0.0,3.1652841567993164,3.165301561355591,6.685266953354585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.9794921875,0.0,975.5641479492188,1895.4371337890625,0.0,3093.663818359375,0.7812599539756775,1.0,0.0,3.0,1.0,0.0
18179100,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8272231817245483,0.3556381464004516,0.3220493197441101,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8408224582672119,0.3750993311405182,0.3573130667209625,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8643369078636169,0.4083366096019745,0.287369430065155,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7923318147659302,0.3112356066703796,0.297436773777008,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7164050340652466,0.2266678363084793,1.0342271327972412,284.9144287109375,284.95001220703125,298.283447265625,292.6568908691406,297.7008056640625,297.3363647460937,284.9061584472656,1.0,0.5348528027534485,0.5308848023414612,0.5308848023414612,1.0,1.0,-2.759413957595825,1.0617144107818604,1.6976995468139648,0.4372999966144562,0.9134498834609984,0.9134498834609984,0.0,145.5828857421875,157.0,50337.375,0.0,1879.661376953125,1.0,279.5096435546875,283.3103942871094,295.6961975097656,298.9921264648437,293.1499938964844,293.1499938964844,279.45001220703125,35167.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739795684814453,1.0,0.0,0.0,3.180481672286988,3.18049955368042,6.749617114110151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.61376953125,0.0,1000.2299194335938,1895.4371337890625,0.0,3160.13720703125,0.7850953936576843,1.0,0.0,3.0,1.0,0.0
18179160,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8259744048118591,0.3564294576644897,0.3228896260261535,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8396911025047302,0.3761776983737945,0.3584574162960052,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8622835874557495,0.4083094000816345,0.2874552011489868,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7909775376319885,0.3118889033794403,0.2981767952442169,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7148861885070801,0.2267616242170334,1.0351941585540771,284.89825439453125,284.95001220703125,298.3133544921875,292.6697082519531,297.7085876464844,297.3307800292969,284.9004211425781,1.0,0.5362688899040222,0.5301578044891357,0.5301578044891357,1.0,1.0,-2.76395845413208,1.062563180923462,1.7013952732086182,0.4371183216571808,0.8853566646575928,0.8853566646575928,0.0,147.19056701660156,145.0,50294.63671875,0.0,1894.294921875,1.0,279.4618835449219,283.2989807128906,295.7078552246094,298.9784240722656,293.1499938964844,293.1499938964844,279.75,37314.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780989050865173,1.0,0.0,0.0,3.131027936935425,3.1310458183288574,6.541346806443471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.2802734375,0.0,973.0540771484376,1895.4371337890625,0.0,3198.76171875,0.7768521904945374,1.0,0.0,3.0,1.0,0.0
18179220,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8308835625648499,0.359149158000946,0.3249267935752868,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8449175357818604,0.379139095544815,0.3609089255332947,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8663407564163208,0.4092820584774017,0.2878403961658478,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7958804965019226,0.3138580620288849,0.2997362315654754,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.718256413936615,0.2274428606033325,1.0370538234710691,285.02789306640625,284.95001220703125,298.3736267089844,292.6949157714844,297.7314453125,297.33123779296875,285.02734375,1.0,0.5359585881233215,0.5287039279937744,0.5287039279937744,1.0,1.0,-2.7739193439483643,1.0646299123764038,1.7092894315719604,0.4367509186267853,0.9986042976379396,0.9986042976379396,0.0,145.08250427246094,133.0,49835.63671875,0.0,1899.89990234375,1.0,279.73736572265625,283.43536376953125,295.6739501953125,298.84735107421875,293.1499938964844,293.1499938964844,279.45001220703125,33625.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703581690788269,1.0,0.0,0.0,3.22125244140625,3.2212703227996826,6.923773412381706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.5615234375,0.0,1024.7203369140625,1895.4371337890625,0.0,3126.170654296875,0.7941438555717468,1.0,0.0,3.0,1.0,0.0
18179280,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8308835625648499,0.359149158000946,0.3249267935752868,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8449175357818604,0.379139095544815,0.3609089255332947,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8663407564163208,0.4092820584774017,0.2878403961658478,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7958804965019226,0.3138580620288849,0.2997362315654754,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.718256413936615,0.2274428606033325,1.0370538234710691,285.02789306640625,284.95001220703125,298.3736267089844,292.6949157714844,297.7314453125,297.33123779296875,285.02734375,1.0,0.5359585881233215,0.5287039279937744,0.5287039279937744,1.0,1.0,-2.7739193439483643,1.0646299123764038,1.7092894315719604,0.4367509186267853,0.9986042976379396,0.9986042976379396,0.0,145.08250427246094,133.0,49835.63671875,0.0,1899.89990234375,1.0,279.73736572265625,283.43536376953125,295.6739501953125,298.84735107421875,293.1499938964844,293.1499938964844,279.45001220703125,33625.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703581690788269,1.0,0.0,0.0,3.22125244140625,3.2212703227996826,6.923773412381706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.5615234375,0.0,1024.7203369140625,1895.4371337890625,0.0,3126.170654296875,0.7941438555717468,1.0,0.0,3.0,1.0,0.0
18179340,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8414067029953003,0.3610699474811554,0.3266848027706146,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8561862111091614,0.3815972208976745,0.3631793558597564,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8767824172973633,0.4096000492572784,0.2880705296993255,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8066973090171814,0.3154056668281555,0.3011235296726227,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7263960838317871,0.227845549583435,1.0383049249649048,284.8902282714844,284.95001220703125,298.4345703125,292.7193603515625,297.75006103515625,297.3246765136719,284.8919982910156,1.0,0.5329570174217224,0.5272499918937683,0.5272499918937683,1.0,1.0,-2.7822158336639404,1.0659327507019043,1.716283082962036,0.4361621141433716,0.8940241932868958,0.8940241932868958,0.0,138.99728393554688,121.0,50792.12890625,0.0,1884.041748046875,1.0,279.4619445800781,283.279296875,295.7532958984375,299.0566101074219,293.1499938964844,293.1499938964844,279.75,37497.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807616829872131,1.0,0.0,0.0,3.178786277770996,3.178804397583008,6.742422442584939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.54833984375,0.0,1013.9873657226562,1895.4371337890625,0.0,3223.718505859375,0.7877413630485535,1.0,0.0,3.0,1.0,0.0
18179400,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8414067029953003,0.3610699474811554,0.3266848027706146,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8561862111091614,0.3815972208976745,0.3631793558597564,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8767824172973633,0.4096000492572784,0.2880705296993255,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8066973090171814,0.3154056668281555,0.3011235296726227,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7263960838317871,0.227845549583435,1.0383049249649048,284.8902282714844,284.95001220703125,298.4345703125,292.7193603515625,297.75006103515625,297.3246765136719,284.8919982910156,1.0,0.5329570174217224,0.5272499918937683,0.5272499918937683,1.0,1.0,-2.7822158336639404,1.0659327507019043,1.716283082962036,0.4361621141433716,0.8940241932868958,0.8940241932868958,0.0,138.99728393554688,121.0,50792.12890625,0.0,1884.041748046875,1.0,279.4619445800781,283.279296875,295.7532958984375,299.0566101074219,293.1499938964844,293.1499938964844,279.75,37497.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807616829872131,1.0,0.0,0.0,3.178786277770996,3.178804397583008,6.742422442584939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.54833984375,0.0,1013.9873657226562,1895.4371337890625,0.0,3223.718505859375,0.7877413630485535,1.0,0.0,3.0,1.0,0.0
18179460,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8576580882072449,0.3638795018196106,0.3285482823848724,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8734566569328308,0.3846824467182159,0.3654762804508209,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8933354616165161,0.4107078909873962,0.2883519530296325,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8219777345657349,0.3174556195735931,0.3024900555610657,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7387809157371521,0.2286161035299301,1.0392961502075195,285.0267639160156,284.95001220703125,298.4961853027344,292.7428894042969,297.77447509765625,297.3269958496094,285.0264587402344,1.0,0.5283160209655762,0.5259829759597778,0.5259829759597778,1.0,1.0,-2.790380477905273,1.067455768585205,1.722924828529358,0.4356575012207031,1.0,1.0,0.0,130.25584411621094,109.0,50229.078125,0.0,1855.2418212890625,1.0,279.7381896972656,283.42413330078125,295.7183532714844,298.91778564453125,293.1499938964844,293.1499938964844,279.45001220703125,33946.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723143339157104,1.0,0.0,0.0,3.2568490505218506,3.2568674087524414,7.07764172602765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.2734375,0.0,1057.7030029296875,1895.4371337890625,0.0,3144.51904296875,0.8023592233657837,1.0,0.0,3.0,1.0,0.0
18179520,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8576580882072449,0.3638795018196106,0.3285482823848724,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8734566569328308,0.3846824467182159,0.3654762804508209,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8933354616165161,0.4107078909873962,0.2883519530296325,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8219777345657349,0.3174556195735931,0.3024900555610657,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7387809157371521,0.2286161035299301,1.0392961502075195,285.0267639160156,284.95001220703125,298.4961853027344,292.7428894042969,297.77447509765625,297.3269958496094,285.0264587402344,1.0,0.5283160209655762,0.5259829759597778,0.5259829759597778,1.0,1.0,-2.790380477905273,1.067455768585205,1.722924828529358,0.4356575012207031,1.0,1.0,0.0,130.25584411621094,109.0,50229.078125,0.0,1855.2418212890625,1.0,279.7381896972656,283.42413330078125,295.7183532714844,298.91778564453125,293.1499938964844,293.1499938964844,279.45001220703125,33946.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723143339157104,1.0,0.0,0.0,3.2568490505218506,3.2568674087524414,7.07764172602765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.2734375,0.0,1057.7030029296875,1895.4371337890625,0.0,3144.51904296875,0.8023592233657837,1.0,0.0,3.0,1.0,0.0
18179580,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8712414503097534,0.3652491867542267,0.3298030495643616,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8877657055854797,0.3864120543003082,0.3670399188995361,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9071757197380066,0.4110905528068542,0.2886103689670563,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8339857459068298,0.3185684978961944,0.3034435212612152,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7492008805274963,0.2289910614490509,1.0402987003326416,284.8873596191406,284.95001220703125,298.5360107421875,292.75738525390625,297.78790283203125,297.3247985839844,284.8848571777344,1.0,0.5249192714691162,0.5251720547676086,0.5251720547676086,1.0,1.0,-2.7964344024658203,1.068764328956604,1.7276700735092163,0.4356133639812469,0.9161279201507568,0.9161279201507568,0.0,123.85362243652344,109.0,51250.23828125,0.0,1834.1414794921875,1.0,279.48681640625,283.26483154296875,295.796630859375,299.1470642089844,293.1499938964844,293.1499938964844,279.45001220703125,36530.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880334734916687,1.0,0.0,0.0,3.247955083847046,3.247973680496216,7.039038223410898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.29345703125,0.0,1067.1375732421875,1895.4371337890625,0.0,3219.717529296875,0.8016086220741272,1.0,0.0,3.0,1.0,0.0
18179640,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8791307806968689,0.365858793258667,0.3302310705184936,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8960869312286377,0.3872556984424591,0.3677134215831756,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9157311916351318,0.4111503660678863,0.2885653078556061,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8409565687179565,0.3190775513648987,0.3038042783737182,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7553367614746094,0.2291070222854614,1.0402504205703735,284.8896484375,284.95001220703125,298.5585327148437,292.76531982421875,297.7944030761719,297.3218078613281,284.89117431640625,1.0,0.5228116512298584,0.5247159004211426,0.5247159004211426,1.0,1.0,-2.798081398010254,1.0687453746795654,1.7293360233306885,0.4352143406867981,0.9021425843238832,0.9021425843238832,0.0,120.30862426757812,97.0,51190.515625,0.0,1819.7823486328125,1.0,279.4618225097656,283.26788330078125,295.79693603515625,299.12530517578125,293.1499938964844,293.1499938964844,279.1499938964844,37520.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822497725486755,1.0,0.0,0.0,3.21348237991333,3.2135009765625,6.890411441418109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.19091796875,0.0,1043.7275390625,1895.4371337890625,0.0,3237.6611328125,0.79542475938797,1.0,0.0,3.0,1.0,0.0
18179700,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8914032578468323,0.3666779994964599,0.3308128714561462,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.9091073274612428,0.388393223285675,0.368619441986084,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.9294996857643129,0.4111984372138977,0.2884823083877563,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8518617153167725,0.3197472095489502,0.3042695522308349,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.7649803757667542,0.2292322963476181,1.0400006771087646,284.8135681152344,284.95001220703125,298.5899658203125,292.77606201171875,297.803466796875,297.3177185058594,284.8136901855469,1.0,0.5197228789329529,0.5240824222564697,0.5240824222564697,1.0,1.0,-2.800029754638672,1.068572163581848,1.7314577102661133,0.4345719516277313,0.8197526931762695,0.8197526931762695,0.0,115.20381927490234,97.0,51647.3203125,0.0,1798.4251708984375,1.0,279.2151184082031,283.17578125,295.8262939453125,299.2553100585937,293.1499938964844,293.1499938964844,279.1499938964844,40843.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882808089256287,1.0,0.0,0.0,3.1178319454193115,3.1178503036499023,6.486325219157152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.72607421875,0.0,984.828125,1895.4371337890625,0.0,3294.126220703125,0.7755380272865295,1.0,0.0,3.0,1.0,0.0
18179760,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9052896499633788,0.3676404058933258,0.3313560783863067,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9250507354736328,0.389620304107666,0.3694804310798645,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9449288845062256,0.4113627672195434,0.2883645594120025,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8644152283668518,0.3204798400402069,0.3046860992908478,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7760612368583679,0.2293940782546997,1.039528727531433,284.8767395019531,284.95001220703125,298.62158203125,292.7864685058594,297.8134155273437,297.3149108886719,284.881103515625,1.0,0.5164679288864136,0.5234582424163818,0.5234582424163818,1.0,1.0,-2.8015079498291016,1.0682101249694824,1.7332978248596191,0.4338251054286957,0.8260874152183533,0.8260874152183533,0.0,109.94434356689452,85.0,51277.8046875,0.0,1775.5804443359375,1.0,279.1640930175781,283.2362976074219,295.8049621582031,299.15875244140625,293.1499938964844,293.1499938964844,279.45001220703125,40658.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887209892272949,1.0,0.0,0.0,3.0059382915496826,3.005955696105957,6.029113137628883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.35791015625,0.0,894.81103515625,1895.4371337890625,0.0,3298.24462890625,0.7533773183822632,1.0,0.0,3.0,1.0,0.0
18179820,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.948103964328766,0.3707819581031799,0.3334348797798157,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9675818085670472,0.3930270671844482,0.3719645738601684,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9827110767364502,0.4127821624279022,0.2888012528419494,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9003275036811829,0.3227063417434692,0.3061130344867706,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8075129985809326,0.230325311422348,1.040665864944458,285.0069274902344,284.95001220703125,298.6853942871094,292.80615234375,297.8412475585937,297.3216857910156,285.0069885253906,1.0,0.5099789500236511,0.5222099423408508,0.5222099423408508,1.0,1.0,-2.8105902671813965,1.0700945854187012,1.740495681762695,0.4335204362869262,0.9271939396858216,0.9271939396858216,0.0,98.18023681640624,88.0,50814.609375,0.0,1733.1488037109375,1.0,279.4357604980469,283.37127685546875,295.76580810546875,299.0018005371094,293.1499938964844,293.1499938964844,279.1499938964844,34431.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765615224838257,1.0,0.0,0.0,3.0852205753326416,3.085237503051758,6.351345405164466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.576171875,0.0,917.7574462890624,1895.4371337890625,0.0,3184.348876953125,0.7642843127250671,1.0,0.0,3.0,1.0,0.0
18179880,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.948103964328766,0.3707819581031799,0.3334348797798157,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9675818085670472,0.3930270671844482,0.3719645738601684,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9827110767364502,0.4127821624279022,0.2888012528419494,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9003275036811829,0.3227063417434692,0.3061130344867706,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8075129985809326,0.230325311422348,1.040665864944458,285.0069274902344,284.95001220703125,298.6853942871094,292.80615234375,297.8412475585937,297.3216857910156,285.0069885253906,1.0,0.5099789500236511,0.5222099423408508,0.5222099423408508,1.0,1.0,-2.8105902671813965,1.0700945854187012,1.740495681762695,0.4335204362869262,0.9271939396858216,0.9271939396858216,0.0,98.18023681640624,88.0,50814.609375,0.0,1733.1488037109375,1.0,279.4357604980469,283.37127685546875,295.76580810546875,299.0018005371094,293.1499938964844,293.1499938964844,279.1499938964844,34431.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765615224838257,1.0,0.0,0.0,3.0852205753326416,3.085237503051758,6.351345405164466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.576171875,0.0,917.7574462890624,1895.4371337890625,0.0,3184.348876953125,0.7642843127250671,1.0,0.0,3.0,1.0,0.0
18179940,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9725465774536132,0.3730116188526153,0.3354727923870086,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9894421696662904,0.3958846628665924,0.3746139109134674,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.4134681820869446,0.2883848845958709,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9248168468475342,0.3244326710700989,0.3076832592487335,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.825620710849762,0.2309422343969345,1.042943000793457,284.91387939453125,284.95001220703125,298.75,292.8241882324219,297.86383056640625,297.3197326660156,284.91571044921875,1.0,0.5080122351646423,0.5209616422653198,0.5209616422653198,1.0,1.0,-2.8203532695770264,1.0722187757492063,1.7481346130371094,0.433542251586914,0.851997435092926,0.851997435092926,0.0,92.65760803222656,106.0,51547.96875,0.0,1721.4642333984375,1.0,279.16387939453125,283.2579345703125,295.8447570800781,299.1961669921875,293.1499938964844,293.1499938964844,279.45001220703125,37960.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842421770095825,1.0,0.0,0.0,3.0086710453033447,3.008687973022461,6.040081075298076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.27099609375,0.0,880.2724609375,1895.4371337890625,0.0,3256.32275390625,0.750712513923645,1.0,0.0,3.0,1.0,0.0
18180000,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9725465774536132,0.3730116188526153,0.3354727923870086,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9894421696662904,0.3958846628665924,0.3746139109134674,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.4134681820869446,0.2883848845958709,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9248168468475342,0.3244326710700989,0.3076832592487335,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.825620710849762,0.2309422343969345,1.042943000793457,284.91387939453125,284.95001220703125,298.75,292.8241882324219,297.86383056640625,297.3197326660156,284.91571044921875,1.0,0.5080122351646423,0.5209616422653198,0.5209616422653198,1.0,1.0,-2.8203532695770264,1.0722187757492063,1.7481346130371094,0.433542251586914,0.851997435092926,0.851997435092926,0.0,92.65760803222656,106.0,51547.96875,0.0,1721.4642333984375,1.0,279.16387939453125,283.2579345703125,295.8447570800781,299.1961669921875,293.1499938964844,293.1499938964844,279.45001220703125,37960.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842421770095825,1.0,0.0,0.0,3.0086710453033447,3.008687973022461,6.040081075298076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.27099609375,0.0,880.2724609375,1895.4371337890625,0.0,3256.32275390625,0.750712513923645,1.0,0.0,3.0,1.0,0.0
18180060,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9635486006736756,0.3758955001831054,0.3379580676555633,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9818899631500244,0.3992248773574829,0.3777002990245819,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9925499558448792,0.4147586524486542,0.2901374697685241,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9144344925880432,0.3265087902545929,0.3096203207969665,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8174434304237366,0.2317925244569778,1.0468363761901855,285.02508544921875,284.95001220703125,298.815673828125,292.8408203125,297.8904724121094,297.3235168457031,285.0244140625,1.0,0.5130822062492371,0.519676923751831,0.519676923751831,1.0,1.0,-2.836291551589966,1.0769200325012207,1.7593713998794556,0.434454083442688,0.9568118453025818,0.9568118453025818,0.0,96.24565887451172,124.0,51268.3828125,0.0,1763.0687255859375,1.0,279.4359741210937,283.3741455078125,295.81640625,299.0779113769531,293.1499938964844,293.1499938964844,279.1499938964844,33493.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759363293647766,1.0,0.0,0.0,3.1119511127471924,3.1119680404663086,6.461879706876061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.0087890625,0.0,933.1207275390624,1895.4371337890625,0.0,3178.486572265625,0.769361674785614,1.0,0.0,3.0,1.0,0.0
18180120,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9635486006736756,0.3758955001831054,0.3379580676555633,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9818899631500244,0.3992248773574829,0.3777002990245819,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9925499558448792,0.4147586524486542,0.2901374697685241,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9144344925880432,0.3265087902545929,0.3096203207969665,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8174434304237366,0.2317925244569778,1.0468363761901855,285.02508544921875,284.95001220703125,298.815673828125,292.8408203125,297.8904724121094,297.3235168457031,285.0244140625,1.0,0.5130822062492371,0.519676923751831,0.519676923751831,1.0,1.0,-2.836291551589966,1.0769200325012207,1.7593713998794556,0.434454083442688,0.9568118453025818,0.9568118453025818,0.0,96.24565887451172,124.0,51268.3828125,0.0,1763.0687255859375,1.0,279.4359741210937,283.3741455078125,295.81640625,299.0779113769531,293.1499938964844,293.1499938964844,279.1499938964844,33493.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759363293647766,1.0,0.0,0.0,3.1119511127471924,3.1119680404663086,6.461879706876061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.0087890625,0.0,933.1207275390624,1895.4371337890625,0.0,3178.486572265625,0.769361674785614,1.0,0.0,3.0,1.0,0.0
18180180,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9309757351875304,0.377697080373764,0.340237408876419,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9527076482772828,0.401837944984436,0.3807759582996368,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9640252590179444,0.4150519371032715,0.2908278107643127,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8849382400512695,0.3279454410076141,0.3115662634372711,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.791648805141449,0.2321534305810928,1.0510693788528442,284.90777587890625,284.95001220703125,298.88262939453125,292.8564453125,297.9115295410156,297.3178100585937,284.90966796875,1.0,0.5218647718429565,0.5183921456336975,0.5183921456336975,1.0,1.0,-2.8508493900299072,1.0809624195098877,1.76988685131073,0.4353477358818054,0.869500458240509,0.869500458240509,0.0,106.46499633789062,142.0,52215.69921875,0.0,1835.3634033203125,1.0,279.1632995605469,283.2357177734375,295.8896179199219,299.2835388183594,293.1499938964844,293.1499938964844,279.45001220703125,37417.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862016797065735,1.0,0.0,0.0,3.0635461807250977,3.063563346862793,6.262419560698618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.75244140625,0.0,919.4514770507812,1895.4371337890625,0.0,3274.668701171875,0.7621650695800781,1.0,0.0,3.0,1.0,0.0
18180240,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9309757351875304,0.377697080373764,0.340237408876419,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9527076482772828,0.401837944984436,0.3807759582996368,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9640252590179444,0.4150519371032715,0.2908278107643127,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8849382400512695,0.3279454410076141,0.3115662634372711,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.791648805141449,0.2321534305810928,1.0510693788528442,284.90777587890625,284.95001220703125,298.88262939453125,292.8564453125,297.9115295410156,297.3178100585937,284.90966796875,1.0,0.5218647718429565,0.5183921456336975,0.5183921456336975,1.0,1.0,-2.8508493900299072,1.0809624195098877,1.76988685131073,0.4353477358818054,0.869500458240509,0.869500458240509,0.0,106.46499633789062,142.0,52215.69921875,0.0,1835.3634033203125,1.0,279.1632995605469,283.2357177734375,295.8896179199219,299.2835388183594,293.1499938964844,293.1499938964844,279.45001220703125,37417.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862016797065735,1.0,0.0,0.0,3.0635461807250977,3.063563346862793,6.262419560698618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.75244140625,0.0,919.4514770507812,1895.4371337890625,0.0,3274.668701171875,0.7621650695800781,1.0,0.0,3.0,1.0,0.0
18180300,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.91228586435318,0.3788563907146454,0.3413040041923523,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9342597723007202,0.4033038020133972,0.3822510838508606,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.945280909538269,0.415411502122879,0.2911216616630554,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8692503571510315,0.3287692368030548,0.3124719262123108,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7771788835525513,0.232377827167511,1.0528829097747805,285.0186767578125,284.95001220703125,298.91656494140625,292.8638916015625,297.92364501953125,297.3171691894531,285.0236511230469,1.0,0.527045726776123,0.5177497863769531,0.5177497863769531,1.0,1.0,-2.8575212955474854,1.082723617553711,1.7747976779937744,0.4355835020542145,0.9464275240898132,0.9464275240898132,0.0,113.01692962646484,142.0,51629.4453125,0.0,1877.8055419921875,1.0,279.3864440917969,283.3569030761719,295.8417663574219,299.1005554199219,293.1499938964844,293.1499938964844,279.45001220703125,34579.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811226487159729,1.0,0.0,0.0,3.09814977645874,3.0981667041778564,6.404690111594391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.26318359375,0.0,928.9779663085938,1895.4371337890625,0.0,3227.100830078125,0.7684342265129089,1.0,0.0,3.0,1.0,0.0
18180360,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8969022035598755,0.3802065253257751,0.3427161574363708,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9171600937843324,0.4049370884895324,0.3839995861053467,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9271589517593384,0.4159802496433258,0.2916650474071502,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8553988337516785,0.3297304213047027,0.3135983049869537,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7642921805381775,0.2327055186033249,1.055439591407776,285.0262145996094,284.95001220703125,298.9507751464844,292.87109375,297.9371337890625,297.3187561035156,285.0251159667969,1.0,0.532698929309845,0.5170078277587891,0.5170078277587891,1.0,1.0,-2.8663971424102783,1.0852514505386353,1.7811458110809326,0.4361152052879333,0.9770987629890442,0.9770987629890442,0.0,119.92476654052734,160.0,51881.1484375,0.0,1925.725341796875,1.0,279.43719482421875,283.3589172363281,295.851806640625,299.154052734375,293.1499938964844,293.1499938964844,279.1499938964844,33458.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790403604507446,1.0,0.0,0.0,3.163076639175415,3.163094043731689,6.675945201095601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.630859375,0.0,974.5995483398438,1895.4371337890625,0.0,3207.586669921875,0.7808007001876831,1.0,0.0,3.0,1.0,0.0
18180420,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8677902817726135,0.3817112147808075,0.3449426591396332,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8867197036743164,0.4073661565780639,0.3871231377124786,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8935679793357849,0.4161176681518554,0.2924154102802276,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8294274210929871,0.3309349417686462,0.3155437707901001,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7401853799819946,0.2328172028064727,1.0595813989639282,284.900634765625,284.95001220703125,299.02008056640625,292.8848571777344,297.95758056640625,297.3112487792969,284.9024963378906,1.0,0.5446496605873108,0.5155238509178162,0.5155238509178162,1.0,1.0,-2.8810532093048096,1.0889235734939575,1.792129635810852,0.436663955450058,0.8822575211524963,0.8822575211524963,0.0,135.74313354492188,178.0,52865.25390625,0.0,2027.15380859375,1.0,279.16265869140625,283.2123413085937,295.919677734375,299.3556823730469,293.1499938964844,293.1499938964844,279.45001220703125,37378.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895980715751648,1.0,0.0,0.0,3.118931770324707,3.11894965171814,6.490902819678013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.26171875,0.0,963.5789794921876,1895.4371337890625,0.0,3306.4482421875,0.7743851542472839,1.0,0.0,3.0,1.0,0.0
18180480,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8677902817726135,0.3817112147808075,0.3449426591396332,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8867197036743164,0.4073661565780639,0.3871231377124786,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8935679793357849,0.4161176681518554,0.2924154102802276,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8294274210929871,0.3309349417686462,0.3155437707901001,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7401853799819946,0.2328172028064727,1.0595813989639282,284.900634765625,284.95001220703125,299.02008056640625,292.8848571777344,297.95758056640625,297.3112487792969,284.9024963378906,1.0,0.5446496605873108,0.5155238509178162,0.5155238509178162,1.0,1.0,-2.8810532093048096,1.0889235734939575,1.792129635810852,0.436663955450058,0.8822575211524963,0.8822575211524963,0.0,135.74313354492188,178.0,52865.25390625,0.0,2027.15380859375,1.0,279.16265869140625,283.2123413085937,295.919677734375,299.3556823730469,293.1499938964844,293.1499938964844,279.45001220703125,37378.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895980715751648,1.0,0.0,0.0,3.118931770324707,3.11894965171814,6.490902819678013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.26171875,0.0,963.5789794921876,1895.4371337890625,0.0,3306.4482421875,0.7743851542472839,1.0,0.0,3.0,1.0,0.0
18180540,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8443939685821533,0.3840058445930481,0.3473310768604278,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8624160885810852,0.4103485643863678,0.390347808599472,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8673138618469238,0.4169338941574096,0.2932596802711487,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8074982166290283,0.3325490951538086,0.3175280690193176,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7205369472503662,0.2331740260124206,1.063626050949097,285.0254211425781,284.95001220703125,299.09039306640625,292.89776611328125,297.9831848144531,297.3114013671875,285.0249938964844,1.0,0.5570555329322815,0.514039933681488,0.514039933681488,1.0,1.0,-2.8960540294647217,1.092717170715332,1.8033367395401,0.4371049702167511,0.9920989274978638,0.9920989274978638,0.0,152.54049682617188,181.0,52446.2578125,0.0,2135.019287109375,1.0,279.4372863769531,283.3431091308594,295.8789978027344,299.2181701660156,293.1499938964844,293.1499938964844,279.1499938964844,33659.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882391095161438,1.0,0.0,0.0,3.209612369537353,3.209630012512207,6.873824531794526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.2607421875,0.0,1014.9933471679688,1895.4371337890625,0.0,3238.984619140625,0.7915483117103577,1.0,0.0,3.0,1.0,0.0
18180600,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8443939685821533,0.3840058445930481,0.3473310768604278,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8624160885810852,0.4103485643863678,0.390347808599472,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8673138618469238,0.4169338941574096,0.2932596802711487,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8074982166290283,0.3325490951538086,0.3175280690193176,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7205369472503662,0.2331740260124206,1.063626050949097,285.0254211425781,284.95001220703125,299.09039306640625,292.89776611328125,297.9831848144531,297.3114013671875,285.0249938964844,1.0,0.5570555329322815,0.514039933681488,0.514039933681488,1.0,1.0,-2.8960540294647217,1.092717170715332,1.8033367395401,0.4371049702167511,0.9920989274978638,0.9920989274978638,0.0,152.54049682617188,181.0,52446.2578125,0.0,2135.019287109375,1.0,279.4372863769531,283.3431091308594,295.8789978027344,299.2181701660156,293.1499938964844,293.1499938964844,279.1499938964844,33659.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882391095161438,1.0,0.0,0.0,3.209612369537353,3.209630012512207,6.873824531794526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.2607421875,0.0,1014.9933471679688,1895.4371337890625,0.0,3238.984619140625,0.7915483117103577,1.0,0.0,3.0,1.0,0.0
18180660,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8317936062812805,0.3853334784507751,0.3492408990859985,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8495597243309021,0.4126975536346435,0.3932273685932159,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8527564406394958,0.4169951379299164,0.2938333749771118,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7943016290664673,0.3336261212825775,0.3191816508769989,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7085862159729004,0.2331437021493911,1.0662935972213743,284.8935546875,284.95001220703125,299.16168212890625,292.9098815917969,298.0038452148437,297.3036193847656,284.8957214355469,1.0,0.5651750564575195,0.5125076770782471,0.5125076770782471,1.0,1.0,-2.907705068588257,1.0949519872665403,1.8127529621124268,0.4369745850563049,0.8920473456382751,0.8920473456382751,0.0,164.01828002929688,169.0,53415.71875,0.0,2211.76220703125,1.0,279.1611633300781,283.1904602050781,295.9444885253906,299.416748046875,293.1499938964844,293.1499938964844,279.45001220703125,37495.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892753005027771,1.0,0.0,0.0,3.1667282581329346,3.1667463779449463,6.691367957500916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.49951171875,0.0,1003.8284301757812,1895.4371337890625,0.0,3335.943603515625,0.7850276231765747,1.0,0.0,3.0,1.0,0.0
18180720,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8317936062812805,0.3853334784507751,0.3492408990859985,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8495597243309021,0.4126975536346435,0.3932273685932159,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8527564406394958,0.4169951379299164,0.2938333749771118,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7943016290664673,0.3336261212825775,0.3191816508769989,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7085862159729004,0.2331437021493911,1.0662935972213743,284.8935546875,284.95001220703125,299.16168212890625,292.9098815917969,298.0038452148437,297.3036193847656,284.8957214355469,1.0,0.5651750564575195,0.5125076770782471,0.5125076770782471,1.0,1.0,-2.907705068588257,1.0949519872665403,1.8127529621124268,0.4369745850563049,0.8920473456382751,0.8920473456382751,0.0,164.01828002929688,169.0,53415.71875,0.0,2211.76220703125,1.0,279.1611633300781,283.1904602050781,295.9444885253906,299.416748046875,293.1499938964844,293.1499938964844,279.45001220703125,37495.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892753005027771,1.0,0.0,0.0,3.1667282581329346,3.1667463779449463,6.691367957500916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.49951171875,0.0,1003.8284301757812,1895.4371337890625,0.0,3335.943603515625,0.7850276231765747,1.0,0.0,3.0,1.0,0.0
18180780,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8306933641433716,0.3868782818317413,0.3503636717796325,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8487588763237,0.414791077375412,0.3950135111808777,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8508815169334412,0.4175166487693786,0.2940278053283691,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7930198311805725,0.3347067534923553,0.3200640678405761,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7068284153938293,0.2333198338747024,1.0667047500610352,285.024658203125,284.95001220703125,299.21356201171875,292.9181213378906,298.0223083496094,297.3035888671875,285.0249328613281,1.0,0.5665653944015503,0.5114043951034546,0.5114043951034546,1.0,1.0,-2.912987232208252,1.0952433347702026,1.8177440166473389,0.4361307322978973,0.9894056916236876,0.9894056916236876,0.0,165.860107421875,169.0,52752.29296875,0.0,2230.058837890625,1.0,279.4198913574219,283.330322265625,295.8905029296875,299.23681640625,293.1499938964844,293.1499938964844,279.45001220703125,34091.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858215808868408,1.0,0.0,0.0,3.221823215484619,3.221841335296631,6.926227342773927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.2783203125,0.0,1028.28759765625,1895.4371337890625,0.0,3271.1103515625,0.7949526906013489,1.0,0.0,3.0,1.0,0.0
