time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180840,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8318636417388916,0.3875636756420135,0.3509569466114044,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8500933051109314,0.4156886041164398,0.3958236873149872,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8518331050872803,0.4178171753883362,0.2942114174365997,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7941580414772034,0.3352004885673523,0.3204943239688873,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7076290249824524,0.2334528267383575,1.067119836807251,285.02215576171875,284.95001220703125,299.2338562011719,292.9212646484375,298.0301818847656,297.3045959472656,285.0216064453125,1.0,0.5665583610534668,0.5109753608703613,0.5109753608703613,1.0,1.0,-2.915910720825196,1.095716118812561,1.8201946020126345,0.4359814524650574,1.0,1.0,0.0,165.3480682373047,157.0,52842.41796875,0.0,2232.59326171875,1.0,279.437744140625,283.3271789550781,295.9004211425781,299.2674255371094,293.1499938964844,293.1499938964844,279.1499938964844,33911.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851000070571899,1.0,0.0,0.0,3.247518539428711,3.2475366592407227,7.037146474431211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.3154296875,0.0,1049.3175048828125,1895.4371337890625,0.0,3264.35498046875,0.8002805709838867,1.0,0.0,3.0,1.0,0.0
18180900,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8348920345306396,0.388394296169281,0.3518491983413696,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8535366058349609,0.4170279204845428,0.3971623480319977,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8545804023742676,0.4180381000041961,0.2944473922252655,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7972273826599121,0.3358689844608307,0.3211737871170044,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7099863886833191,0.2335486263036728,1.0675841569900513,284.8993530273437,284.95001220703125,299.270263671875,292.9266967773437,298.04205322265625,297.3030090332031,284.89239501953125,1.0,0.5658999681472778,0.5102092027664185,0.5102092027664185,1.0,1.0,-2.920255422592163,1.0961791276931765,1.8240764141082764,0.4355942010879516,0.9252921342849731,0.9252921342849731,0.0,163.53277587890625,157.0,53844.4609375,0.0,2231.11279296875,1.0,279.2079467773437,283.18218994140625,295.961669921875,299.48828125,293.1499938964844,293.1499938964844,279.1499938964844,35755.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914913535118103,1.0,0.0,0.0,3.2515337467193604,3.251552104949951,7.054558182062465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.703125,0.0,1065.11376953125,1895.4371337890625,0.0,3324.152099609375,0.8016095161437988,1.0,0.0,3.0,1.0,0.0
18180960,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8384207487106323,0.3889367878437042,0.3523083329200744,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8576412796974182,0.4181441068649292,0.3981716632843017,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8579347133636475,0.4179896116256714,0.2943952679634094,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8009037375450134,0.3363428711891174,0.321575254201889,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7128002643585205,0.2334968000650406,1.067085862159729,284.8878173828125,284.95001220703125,299.30682373046875,292.9319763183594,298.0521545410156,297.29852294921875,284.88995361328125,1.0,0.5644776821136475,0.5094926953315735,0.5094926953315735,1.0,1.0,-2.9218456745147705,1.095561146736145,1.8262845277786253,0.4347380399703979,0.8963205814361572,0.8963205814361572,0.0,161.00439453125,145.0,53720.8671875,0.0,2221.282958984375,1.0,279.1611022949219,283.1739196777344,295.9631042480469,299.4566650390625,293.1499938964844,293.1499938964844,279.45001220703125,37684.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947227001190186,1.0,0.0,0.0,3.197654485702514,3.197672843933105,6.822701266173681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.04736328125,0.0,1031.2333984375,1895.4371337890625,0.0,3354.34423828125,0.7920953631401062,1.0,0.0,3.0,1.0,0.0
18181020,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8502191305160522,0.3912560939788818,0.3537558615207672,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8707873821258545,0.4212964475154876,0.4005498588085174,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8695641160011292,0.4189638197422027,0.2946088314056396,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.812589168548584,0.3380340933799743,0.3226300776004791,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7219147682189941,0.233937531709671,1.0667563676834106,285.0210876464844,284.95001220703125,299.3805236816406,292.9421081542969,298.0800170898437,297.3013916015625,285.0207824707031,1.0,0.5603454113006592,0.508059561252594,0.508059561252594,1.0,1.0,-2.927565574645996,1.0954028367996216,1.8321627378463743,0.4333553612232208,1.0,1.0,0.0,153.15567016601562,133.0,53059.8671875,0.0,2192.057373046875,1.0,279.43804931640625,283.3165283203125,295.91827392578125,299.300048828125,293.1499938964844,293.1499938964844,279.1499938964844,34142.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864538669586182,1.0,0.0,0.0,3.269683361053467,3.2697017192840576,7.133533586056728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8564453125,0.0,1070.306396484375,1895.4371337890625,0.0,3277.029052734375,0.8054502606391907,1.0,0.0,3.0,1.0,0.0
18181080,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8502191305160522,0.3912560939788818,0.3537558615207672,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8707873821258545,0.4212964475154876,0.4005498588085174,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8695641160011292,0.4189638197422027,0.2946088314056396,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.812589168548584,0.3380340933799743,0.3226300776004791,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7219147682189941,0.233937531709671,1.0667563676834106,285.0210876464844,284.95001220703125,299.3805236816406,292.9421081542969,298.0800170898437,297.3013916015625,285.0207824707031,1.0,0.5603454113006592,0.508059561252594,0.508059561252594,1.0,1.0,-2.927565574645996,1.0954028367996216,1.8321627378463743,0.4333553612232208,1.0,1.0,0.0,153.15567016601562,133.0,53059.8671875,0.0,2192.057373046875,1.0,279.43804931640625,283.3165283203125,295.91827392578125,299.300048828125,293.1499938964844,293.1499938964844,279.1499938964844,34142.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864538669586182,1.0,0.0,0.0,3.269683361053467,3.2697017192840576,7.133533586056728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8564453125,0.0,1070.306396484375,1895.4371337890625,0.0,3277.029052734375,0.8054502606391907,1.0,0.0,3.0,1.0,0.0
18181140,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8659044504165649,0.3926806151866913,0.3549713492393493,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8881221413612366,0.4238947033882141,0.4028372168540954,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8852590918540955,0.4192682206630707,0.2947403788566589,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8268744349479675,0.3392792642116546,0.323612242937088,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7336012721061707,0.2341060936450958,1.0663467645645142,284.88916015625,284.95001220703125,299.454833984375,292.9516906738281,298.1031188964844,297.2966613769531,284.890625,1.0,0.555128276348114,0.5066264867782593,0.5066264867782593,1.0,1.0,-2.9326300621032715,1.0949252843856812,1.8377047777175903,0.4319936037063598,0.9016671776771544,0.9016671776771544,0.0,143.69764709472656,121.0,53935.5703125,0.0,2153.5244140625,1.0,279.1617736816406,283.164794921875,295.9799194335937,299.48638916015625,293.1499938964844,293.1499938964844,278.8500061035156,37667.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956225514411926,1.0,0.0,0.0,3.219213485717773,3.219232082366944,6.915010999364313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.8466796875,0.0,1049.6494140625,1895.4371337890625,0.0,3362.746826171875,0.796863853931427,1.0,0.0,3.0,1.0,0.0
18181200,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8659044504165649,0.3926806151866913,0.3549713492393493,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8881221413612366,0.4238947033882141,0.4028372168540954,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8852590918540955,0.4192682206630707,0.2947403788566589,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8268744349479675,0.3392792642116546,0.323612242937088,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7336012721061707,0.2341060936450958,1.0663467645645142,284.88916015625,284.95001220703125,299.454833984375,292.9516906738281,298.1031188964844,297.2966613769531,284.890625,1.0,0.555128276348114,0.5066264867782593,0.5066264867782593,1.0,1.0,-2.9326300621032715,1.0949252843856812,1.8377047777175903,0.4319936037063598,0.9016671776771544,0.9016671776771544,0.0,143.69764709472656,121.0,53935.5703125,0.0,2153.5244140625,1.0,279.1617736816406,283.164794921875,295.9799194335937,299.48638916015625,293.1499938964844,293.1499938964844,278.8500061035156,37667.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956225514411926,1.0,0.0,0.0,3.219213485717773,3.219232082366944,6.915010999364313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.8466796875,0.0,1049.6494140625,1895.4371337890625,0.0,3362.746826171875,0.796863853931427,1.0,0.0,3.0,1.0,0.0
18181260,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8847156167030334,0.3939453959465027,0.3556318283081054,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9087614417076112,0.4263293743133545,0.4046635329723358,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9039275646209716,0.419366180896759,0.2944627404212951,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8434537649154663,0.3403433561325073,0.3241740465164184,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7474583983421326,0.2341091930866241,1.0643638372421265,284.8799133300781,284.95001220703125,299.5297241210937,292.9608154296875,298.1255798339844,297.2906494140625,284.8829345703125,1.0,0.5489617586135864,0.505305290222168,0.505305290222168,1.0,1.0,-2.933577060699463,1.0929123163223269,1.8406648635864256,0.4299179017543793,0.8292146921157837,0.8292146921157837,0.0,133.56654357910156,109.0,53950.01171875,0.0,2104.47509765625,1.0,278.8642272949219,283.1336364746094,295.97540283203125,299.50115966796875,293.1499938964844,293.1499938964844,279.1499938964844,40409.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012375473976136,1.0,0.0,0.0,3.0177464485168457,3.01776385307312,6.076574550206715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.01806640625,0.0,902.3681030273438,1895.4371337890625,0.0,3415.11767578125,0.7556628584861755,1.0,0.0,3.0,1.0,0.0
18181320,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8847156167030334,0.3939453959465027,0.3556318283081054,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9087614417076112,0.4263293743133545,0.4046635329723358,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9039275646209716,0.419366180896759,0.2944627404212951,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8434537649154663,0.3403433561325073,0.3241740465164184,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7474583983421326,0.2341091930866241,1.0643638372421265,284.8799133300781,284.95001220703125,299.5297241210937,292.9608154296875,298.1255798339844,297.2906494140625,284.8829345703125,1.0,0.5489617586135864,0.505305290222168,0.505305290222168,1.0,1.0,-2.933577060699463,1.0929123163223269,1.8406648635864256,0.4299179017543793,0.8292146921157837,0.8292146921157837,0.0,133.56654357910156,109.0,53950.01171875,0.0,2104.47509765625,1.0,278.8642272949219,283.1336364746094,295.97540283203125,299.50115966796875,293.1499938964844,293.1499938964844,279.1499938964844,40409.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012375473976136,1.0,0.0,0.0,3.0177464485168457,3.01776385307312,6.076574550206715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.01806640625,0.0,902.3681030273438,1895.4371337890625,0.0,3415.11767578125,0.7556628584861755,1.0,0.0,3.0,1.0,0.0
18181380,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9124385118484496,0.396537184715271,0.3572512567043304,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9408007264137268,0.4298307597637176,0.4072496891021728,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9335854649543762,0.4206942319869995,0.2948397696018219,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8678252100944519,0.3422798812389374,0.3253283500671386,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.768204391002655,0.2347677052021026,1.0643210411071775,285.0032958984375,284.95001220703125,299.6050720214844,292.9695739746094,298.15643310546875,297.2976379394531,285.0033569335937,1.0,0.5426173806190491,0.5039840936660767,0.5039840936660767,1.0,1.0,-2.940413475036621,1.0933526754379272,1.8470607995986936,0.4288931488990783,0.9252467155456544,0.9252467155456544,0.0,121.88029479980467,97.0,53382.5625,0.0,2057.53564453125,1.0,279.1358947753906,283.2648620605469,295.93035888671875,299.33160400390625,293.1499938964844,293.1499938964844,278.8500061035156,34578.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894813060760498,1.0,0.0,0.0,3.08932900428772,3.089345932006836,6.368272806867026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.3974609375,0.0,921.9435424804688,1895.4371337890625,0.0,3305.3564453125,0.7653459310531616,1.0,0.0,3.0,1.0,0.0
18181440,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9124385118484496,0.396537184715271,0.3572512567043304,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9408007264137268,0.4298307597637176,0.4072496891021728,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9335854649543762,0.4206942319869995,0.2948397696018219,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8678252100944519,0.3422798812389374,0.3253283500671386,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.768204391002655,0.2347677052021026,1.0643210411071775,285.0032958984375,284.95001220703125,299.6050720214844,292.9695739746094,298.15643310546875,297.2976379394531,285.0033569335937,1.0,0.5426173806190491,0.5039840936660767,0.5039840936660767,1.0,1.0,-2.940413475036621,1.0933526754379272,1.8470607995986936,0.4288931488990783,0.9252467155456544,0.9252467155456544,0.0,121.88029479980467,97.0,53382.5625,0.0,2057.53564453125,1.0,279.1358947753906,283.2648620605469,295.93035888671875,299.33160400390625,293.1499938964844,293.1499938964844,278.8500061035156,34578.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894813060760498,1.0,0.0,0.0,3.08932900428772,3.089345932006836,6.368272806867026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.3974609375,0.0,921.9435424804688,1895.4371337890625,0.0,3305.3564453125,0.7653459310531616,1.0,0.0,3.0,1.0,0.0
18181500,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9306203126907348,0.397444486618042,0.3580658435821533,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9590316414833068,0.4313614070415497,0.4086114466190338,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513173699378968,0.4210973083972931,0.2950845658779144,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8828712701797485,0.3430817425251007,0.3259746134281158,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7810952663421631,0.2350095361471176,1.0646758079528809,284.89776611328125,284.95001220703125,299.6429138183594,292.97381591796875,298.1697998046875,297.2978820800781,284.8934631347656,1.0,0.5394569635391235,0.5033234357833862,0.5033234357833862,1.0,1.0,-2.944531202316284,1.093845009803772,1.850686311721801,0.4285949170589447,0.8570640087127686,0.8570640087127686,0.0,115.9497528076172,97.0,54193.8984375,0.0,2034.71240234375,1.0,278.9126281738281,283.1404113769531,295.9931640625,299.54443359375,293.1499938964844,293.1499938964844,278.8500061035156,36918.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944442272186279,1.0,0.0,0.0,3.072223663330078,3.0722410678863525,6.297947265920811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.9775390625,0.0,923.1630859375,1895.4371337890625,0.0,3351.743408203125,0.762125551700592,1.0,0.0,3.0,1.0,0.0
18181560,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9492077827453612,0.3981280028820038,0.3585014343261719,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9760679602622986,0.4327188432216644,0.409696877002716,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9682623147964478,0.4212917685508728,0.2950868606567383,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8987221121788025,0.3437300026416778,0.3263950645923614,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7946637868881226,0.2351336777210235,1.064306378364563,284.91290283203125,284.95001220703125,299.6808166503906,292.9779968261719,298.1816101074219,297.2956848144531,284.9150695800781,1.0,0.5361671447753906,0.5026683807373047,0.5026683807373047,1.0,1.0,-2.9464261531829834,1.0934178829193115,1.8530083894729608,0.4278568625450134,0.8504568934440613,0.8504568934440613,0.0,110.30978393554688,100.0,54010.25,0.0,2009.5625,1.0,278.8636474609375,283.1542358398437,295.9960021972656,299.5078125,293.1499938964844,293.1499938964844,279.1499938964844,38092.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965230584144592,1.0,0.0,0.0,3.007462501525879,3.007479429244995,6.035228921064117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.9560546875,0.0,880.1658935546875,1895.4371337890625,0.0,3371.152587890625,0.7505742907524109,1.0,0.0,3.0,1.0,0.0
18181620,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9710157513618468,0.4004444479942322,0.3601254522800445,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9947292804718018,0.4361636042594909,0.412504643201828,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9868230819702148,0.4225068688392639,0.2955964803695678,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9203029274940492,0.3456017971038818,0.327765554189682,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8115623593330383,0.2357884496450424,1.0655677318572998,285.01617431640625,284.95001220703125,299.75689697265625,292.9861755371094,298.2111511230469,297.30035400390625,285.01544189453125,1.0,0.5341516733169556,0.5013582110404968,0.5013582110404968,1.0,1.0,-2.9555203914642334,1.0947707891464231,1.86074960231781,0.4272220134735107,0.947212815284729,0.947212815284729,0.0,104.51288604736328,118.0,53619.16015625,0.0,1995.621826171875,1.0,279.1358947753906,283.26519775390625,295.9610290527344,299.3749084472656,293.1499938964844,293.1499938964844,278.8500061035156,33744.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881580829620361,1.0,0.0,0.0,3.1039865016937256,3.104003429412842,6.428845154005103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.974609375,0.0,928.3334350585938,1895.4371337890625,0.0,3292.97802734375,0.7677885293960571,1.0,0.0,3.0,1.0,0.0
18181680,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9710157513618468,0.4004444479942322,0.3601254522800445,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9947292804718018,0.4361636042594909,0.412504643201828,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9868230819702148,0.4225068688392639,0.2955964803695678,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9203029274940492,0.3456017971038818,0.327765554189682,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8115623593330383,0.2357884496450424,1.0655677318572998,285.01617431640625,284.95001220703125,299.75689697265625,292.9861755371094,298.2111511230469,297.30035400390625,285.01544189453125,1.0,0.5341516733169556,0.5013582110404968,0.5013582110404968,1.0,1.0,-2.9555203914642334,1.0947707891464231,1.86074960231781,0.4272220134735107,0.947212815284729,0.947212815284729,0.0,104.51288604736328,118.0,53619.16015625,0.0,1995.621826171875,1.0,279.1358947753906,283.26519775390625,295.9610290527344,299.3749084472656,293.1499938964844,293.1499938964844,278.8500061035156,33744.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881580829620361,1.0,0.0,0.0,3.1039865016937256,3.104003429412842,6.428845154005103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.974609375,0.0,928.3334350585938,1895.4371337890625,0.0,3292.97802734375,0.7677885293960571,1.0,0.0,3.0,1.0,0.0
18181740,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9590302109718324,0.4016814827919006,0.3616807758808136,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9857856035232544,0.4388843774795532,0.4154503941535949,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.975531280040741,0.422880083322525,0.2961722612380981,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9077432155609132,0.3468669652938843,0.3293158411979675,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8010156154632568,0.2360098510980606,1.068048119544983,284.9089050292969,284.95001220703125,299.8331604003906,292.9942321777344,298.23455810546875,297.2953186035156,284.91064453125,1.0,0.5389283895492554,0.500048041343689,0.500048041343689,1.0,1.0,-2.966471672058105,1.096850872039795,1.869620680809021,0.4270487129688263,0.863205075263977,0.863205075263977,0.0,109.02328491210938,136.0,54440.0,0.0,2036.835205078125,1.0,278.8634948730469,283.1366577148437,296.02227783203125,299.5605773925781,293.1499938964844,293.1499938964844,279.1499938964844,37597.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897305965423584,1.0,0.0,0.0,3.044207572937012,3.044224739074707,6.183606160448107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.7998046875,0.0,905.421142578125,1895.4371337890625,0.0,3378.459228515625,0.758113443851471,1.0,0.0,3.0,1.0,0.0
18181800,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9590302109718324,0.4016814827919006,0.3616807758808136,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9857856035232544,0.4388843774795532,0.4154503941535949,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.975531280040741,0.422880083322525,0.2961722612380981,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9077432155609132,0.3468669652938843,0.3293158411979675,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8010156154632568,0.2360098510980606,1.068048119544983,284.9089050292969,284.95001220703125,299.8331604003906,292.9942321777344,298.23455810546875,297.2953186035156,284.91064453125,1.0,0.5389283895492554,0.500048041343689,0.500048041343689,1.0,1.0,-2.966471672058105,1.096850872039795,1.869620680809021,0.4270487129688263,0.863205075263977,0.863205075263977,0.0,109.02328491210938,136.0,54440.0,0.0,2036.835205078125,1.0,278.8634948730469,283.1366577148437,296.02227783203125,299.5605773925781,293.1499938964844,293.1499938964844,279.1499938964844,37597.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897305965423584,1.0,0.0,0.0,3.044207572937012,3.044224739074707,6.183606160448107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.7998046875,0.0,905.421142578125,1895.4371337890625,0.0,3378.459228515625,0.758113443851471,1.0,0.0,3.0,1.0,0.0
18181860,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9304538369178772,0.4036566317081451,0.3635756969451904,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9619289636611938,0.442148357629776,0.4187029898166656,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9480398893356324,0.4238642156124115,0.296973168849945,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8828302025794983,0.3485150337219238,0.3310976326465606,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7785653471946716,0.2364395707845688,1.0713075399398804,285.0177307128906,284.95001220703125,299.9096069335937,293.002197265625,298.2623291015625,297.2973327636719,285.0171203613281,1.0,0.5472397208213806,0.4986350834369659,0.4986350834369659,1.0,1.0,-2.9796741008758545,1.0996575355529783,1.880016565322876,0.4269594848155975,0.9625710248947144,0.9625710248947144,0.0,119.23011016845705,154.0,54065.45703125,0.0,2111.154541015625,1.0,279.1363830566406,283.2525329589844,295.9823303222656,299.42449951171875,293.1499938964844,293.1499938964844,278.8500061035156,33659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899786472320557,1.0,0.0,0.0,3.1398065090179443,3.13982367515564,6.578079023711325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.58203125,0.0,956.7499389648438,1895.4371337890625,0.0,3310.008056640625,0.7757811546325684,1.0,0.0,3.0,1.0,0.0
18181920,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9304538369178772,0.4036566317081451,0.3635756969451904,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9619289636611938,0.442148357629776,0.4187029898166656,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9480398893356324,0.4238642156124115,0.296973168849945,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8828302025794983,0.3485150337219238,0.3310976326465606,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7785653471946716,0.2364395707845688,1.0713075399398804,285.0177307128906,284.95001220703125,299.9096069335937,293.002197265625,298.2623291015625,297.2973327636719,285.0171203613281,1.0,0.5472397208213806,0.4986350834369659,0.4986350834369659,1.0,1.0,-2.9796741008758545,1.0996575355529783,1.880016565322876,0.4269594848155975,0.9625710248947144,0.9625710248947144,0.0,119.23011016845705,154.0,54065.45703125,0.0,2111.154541015625,1.0,279.1363830566406,283.2525329589844,295.9823303222656,299.42449951171875,293.1499938964844,293.1499938964844,278.8500061035156,33659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899786472320557,1.0,0.0,0.0,3.1398065090179443,3.13982367515564,6.578079023711325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.58203125,0.0,956.7499389648438,1895.4371337890625,0.0,3310.008056640625,0.7757811546325684,1.0,0.0,3.0,1.0,0.0
18181980,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.904366135597229,0.404408186674118,0.3649696111679077,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9365294575691224,0.4442043900489807,0.4212989807128906,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.920443832874298,0.4240250289440155,0.2976022660732269,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.860967218875885,0.3493740260601043,0.3325307965278625,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7589235901832581,0.2364514619112014,1.074070692062378,284.8934326171875,284.95001220703125,299.9708251953125,293.0085754394531,298.27996826171875,297.2919311523437,284.8955383300781,1.0,0.5554109215736389,0.497504711151123,0.497504711151123,1.0,1.0,-2.990278005599976,1.101872205734253,1.888405919075012,0.4270073175430298,0.8733304142951965,0.8733304142951965,0.0,130.13034057617188,154.0,54967.84375,0.0,2185.0849609375,1.0,278.8739624023437,283.1093444824219,296.0463256835937,299.62939453125,293.1499938964844,293.1499938964844,278.8500061035156,37497.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989473581314087,1.0,0.0,0.0,3.1009700298309326,3.100987672805786,6.416356086447195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.6416015625,0.0,949.7803344726562,1895.4371337890625,0.0,3393.77001953125,0.7700583934783936,1.0,0.0,3.0,1.0,0.0
18182040,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8982058167457581,0.4045616090297699,0.365194708108902,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9296004176139832,0.4446849822998047,0.421854168176651,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9133540391921996,0.4240257143974304,0.2976787388324737,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8554431200027466,0.3495531380176544,0.3328105211257934,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7539756894111633,0.2364189624786377,1.0744887590408323,284.904052734375,284.95001220703125,299.9861145019531,293.0101928710937,298.2841491699219,297.2901916503906,284.90582275390625,1.0,0.5575436949729919,0.4972221255302429,0.4972221255302429,1.0,1.0,-2.9921469688415527,1.102101445198059,1.890045404434204,0.4268488585948944,0.8735182881355286,0.8735182881355286,0.0,133.20225524902344,172.0,54956.53515625,0.0,2204.04296875,1.0,278.8630065917969,283.1168518066406,296.041015625,299.61199951171875,293.1499938964844,293.1499938964844,279.1499938964844,37508.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996413946151733,1.0,0.0,0.0,3.086874008178711,3.0868914127349854,6.358155246743991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.01220703125,0.0,938.5343627929688,1895.4371337890625,0.0,3400.241455078125,0.767451822757721,1.0,0.0,3.0,1.0,0.0
18182100,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8840337991714478,0.405317485332489,0.3659306764602661,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.913641095161438,0.4461606740951538,0.4233670234680176,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8980502486228943,0.4243366718292236,0.2979724407196045,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8428794741630554,0.3502122163772583,0.3335981070995331,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7427132725715637,0.2364754378795623,1.0757594108581543,285.0142517089844,284.95001220703125,300.0243835449219,293.01422119140625,298.2967529296875,297.2893981933594,285.0185852050781,1.0,0.5630506873130798,0.4965156316757202,0.4965156316757202,1.0,1.0,-2.9976730346679688,1.1030267477035522,1.894646167755127,0.426557332277298,0.9488442540168762,0.9488442540168762,0.0,141.01785278320312,172.0,54314.2109375,0.0,2253.75634765625,1.0,279.08709716796875,283.23779296875,295.9911804199219,299.42120361328125,293.1499938964844,293.1499938964844,279.1499938964844,34728.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945280909538269,1.0,0.0,0.0,3.1184775829315186,3.118494749069214,6.489011639132514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.3828125,0.0,946.270751953125,1895.4371337890625,0.0,3352.52685546875,0.773091197013855,1.0,0.0,3.0,1.0,0.0
18182160,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.871845006942749,0.4062728583812713,0.3670258224010467,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9007040858268738,0.4478157162666321,0.4251711070537567,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8851747512817383,0.4248545467853546,0.2985104024410248,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8321442604064941,0.3510189056396484,0.3346144258975982,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7330723404884338,0.2366417050361633,1.0777649879455566,285.0200500488281,284.95001220703125,300.0626220703125,293.0182800292969,298.310791015625,297.2909240722656,285.0190124511719,1.0,0.5688340067863464,0.495757132768631,0.495757132768631,1.0,1.0,-3.00543475151062,1.1047682762145996,1.90066659450531,0.426598459482193,0.976446807384491,0.976446807384491,0.0,148.884033203125,190.0,54531.76953125,0.0,2307.93017578125,1.0,279.1374816894531,283.2397766113281,295.9984130859375,299.4701843261719,293.1499938964844,293.1499938964844,278.8500061035156,33685.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924210071563721,1.0,0.0,0.0,3.178212404251098,3.178229808807373,6.739988407389319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0341796875,0.0,988.6701049804688,1895.4371337890625,0.0,3332.841064453125,0.7844027280807495,1.0,0.0,3.0,1.0,0.0
18182220,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.848959743976593,0.4069432914257049,0.3685660660266876,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8771296143531799,0.450243592262268,0.428352802991867,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8609097003936768,0.4248979091644287,0.2992312312126159,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8115143179893494,0.3519075512886047,0.3363150060176849,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7144469618797302,0.2364541441202163,1.0807830095291138,284.9004821777344,284.95001220703125,300.1390075683594,293.0265808105469,298.33160400390625,297.2830505371094,284.9022216796875,1.0,0.5806167721748352,0.4942401051521301,0.4942401051521301,1.0,1.0,-3.017657995223999,1.1068321466445925,1.9108257293701167,0.4261637032032013,0.8830486536026001,0.8830486536026001,0.0,166.03077697753906,193.0,55451.484375,0.0,2418.286376953125,1.0,278.862548828125,283.0985412597656,296.0572814941406,299.6593322753906,293.1499938964844,293.1499938964844,279.1499938964844,37486.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020608067512512,1.0,0.0,0.0,3.12769627571106,3.127714157104492,6.5274338112431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.263671875,0.0,971.4310302734376,1895.4371337890625,0.0,3422.786865234375,0.7764814496040344,1.0,0.0,3.0,1.0,0.0
18182280,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.848959743976593,0.4069432914257049,0.3685660660266876,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8771296143531799,0.450243592262268,0.428352802991867,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8609097003936768,0.4248979091644287,0.2992312312126159,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8115143179893494,0.3519075512886047,0.3363150060176849,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7144469618797302,0.2364541441202163,1.0807830095291138,284.9004821777344,284.95001220703125,300.1390075683594,293.0265808105469,298.33160400390625,297.2830505371094,284.9022216796875,1.0,0.5806167721748352,0.4942401051521301,0.4942401051521301,1.0,1.0,-3.017657995223999,1.1068321466445925,1.9108257293701167,0.4261637032032013,0.8830486536026001,0.8830486536026001,0.0,166.03077697753906,193.0,55451.484375,0.0,2418.286376953125,1.0,278.862548828125,283.0985412597656,296.0572814941406,299.6593322753906,293.1499938964844,293.1499938964844,279.1499938964844,37486.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020608067512512,1.0,0.0,0.0,3.12769627571106,3.127714157104492,6.5274338112431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.263671875,0.0,971.4310302734376,1895.4371337890625,0.0,3422.786865234375,0.7764814496040344,1.0,0.0,3.0,1.0,0.0
18182340,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8372834920883179,0.4084824621677398,0.3700541853904724,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8652492165565491,0.4533159136772156,0.4314201474189758,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8482378721237183,0.4256567358970642,0.2998707890510559,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7997627258300781,0.3532717823982239,0.3378296196460724,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7032164335250854,0.2365594059228897,1.0826137065887451,285.0187072753906,284.95001220703125,300.2152404785156,293.0351867675781,298.3575439453125,297.2836303710937,285.0181579589844,1.0,0.588092029094696,0.4927231073379516,0.4927231073379516,1.0,1.0,-3.0279204845428467,1.1080673933029177,1.9198532104492188,0.4251867532730102,0.9865171313285828,0.9865171313285828,0.0,177.10922241210938,181.0,54936.859375,0.0,2494.490234375,1.0,279.1373596191406,283.2254943847656,296.0152587890625,299.51385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33859.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947122097015381,1.0,0.0,0.0,3.212187051773072,3.212204933166504,6.88485727096122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.4521484375,0.0,1018.50830078125,1895.4371337890625,0.0,3354.24658203125,0.7922953963279724,1.0,0.0,3.0,1.0,0.0
18182400,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8372834920883179,0.4084824621677398,0.3700541853904724,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8652492165565491,0.4533159136772156,0.4314201474189758,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8482378721237183,0.4256567358970642,0.2998707890510559,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7997627258300781,0.3532717823982239,0.3378296196460724,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7032164335250854,0.2365594059228897,1.0826137065887451,285.0187072753906,284.95001220703125,300.2152404785156,293.0351867675781,298.3575439453125,297.2836303710937,285.0181579589844,1.0,0.588092029094696,0.4927231073379516,0.4927231073379516,1.0,1.0,-3.0279204845428467,1.1080673933029177,1.9198532104492188,0.4251867532730102,0.9865171313285828,0.9865171313285828,0.0,177.10922241210938,181.0,54936.859375,0.0,2494.490234375,1.0,279.1373596191406,283.2254943847656,296.0152587890625,299.51385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33859.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947122097015381,1.0,0.0,0.0,3.212187051773072,3.212204933166504,6.88485727096122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.4521484375,0.0,1018.50830078125,1895.4371337890625,0.0,3354.24658203125,0.7922953963279724,1.0,0.0,3.0,1.0,0.0
18182460,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8367045521736145,0.4090641140937805,0.3709171414375305,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8656456470489502,0.4557468295097351,0.4339785575866699,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.847240686416626,0.4257053434848785,0.3001306653022766,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7993646264076233,0.3541326820850372,0.3388735651969909,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7020620107650757,0.2363454401493072,1.0824918746948242,284.8926696777344,284.95001220703125,300.29119873046875,293.044189453125,298.3780517578125,297.2764587402344,284.8947448730469,1.0,0.5890669226646423,0.4911976456642151,0.4911976456642151,1.0,1.0,-3.033467054367065,1.1073037385940552,1.9261633157730105,0.4234550595283508,0.8868600726127625,0.8868600726127625,0.0,178.41188049316406,169.0,55774.859375,0.0,2511.637939453125,1.0,278.8612670898437,283.0797424316406,296.0736694335937,299.6985168457031,293.1499938964844,293.1499938964844,279.1499938964844,37729.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039825797080994,1.0,0.0,0.0,3.158267974853516,3.158286094665528,6.655661763943499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.056640625,0.0,998.270263671875,1895.4371337890625,0.0,3440.6787109375,0.783390462398529,1.0,0.0,3.0,1.0,0.0
18182520,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8367045521736145,0.4090641140937805,0.3709171414375305,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8656456470489502,0.4557468295097351,0.4339785575866699,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.847240686416626,0.4257053434848785,0.3001306653022766,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7993646264076233,0.3541326820850372,0.3388735651969909,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7020620107650757,0.2363454401493072,1.0824918746948242,284.8926696777344,284.95001220703125,300.29119873046875,293.044189453125,298.3780517578125,297.2764587402344,284.8947448730469,1.0,0.5890669226646423,0.4911976456642151,0.4911976456642151,1.0,1.0,-3.033467054367065,1.1073037385940552,1.9261633157730105,0.4234550595283508,0.8868600726127625,0.8868600726127625,0.0,178.41188049316406,169.0,55774.859375,0.0,2511.637939453125,1.0,278.8612670898437,283.0797424316406,296.0736694335937,299.6985168457031,293.1499938964844,293.1499938964844,279.1499938964844,37729.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039825797080994,1.0,0.0,0.0,3.158267974853516,3.158286094665528,6.655661763943499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.056640625,0.0,998.270263671875,1895.4371337890625,0.0,3440.6787109375,0.783390462398529,1.0,0.0,3.0,1.0,0.0
18182580,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8431317806243896,0.410637617111206,0.3718103170394897,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8737188577651978,0.4589294493198395,0.4364962577819824,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8534537553787231,0.4265736043453216,0.3003644049167633,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8061378002166748,0.3555755615234375,0.3398114442825317,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7073016166687012,0.2365408390760421,1.081639528274536,285.0148010253906,284.95001220703125,300.3668518066406,293.0537109375,298.4042358398437,297.2786865234375,285.0142517089844,1.0,0.5866337418556213,0.4896721839904785,0.4896721839904785,1.0,1.0,-3.0379445552825928,1.1060984134674072,1.931846141815185,0.4212773740291595,0.9895542860031128,0.9895542860031128,0.0,173.52325439453125,157.0,55137.08984375,0.0,2494.7548828125,1.0,279.1376037597656,283.2125549316406,296.0306396484375,299.5434265136719,293.1499938964844,293.1499938964844,278.8500061035156,34073.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959463834762573,1.0,0.0,0.0,3.234193563461304,3.2342116832733154,6.979516911087558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1064453125,0.0,1038.830322265625,1895.4371337890625,0.0,3365.77001953125,0.7974506616592407,1.0,0.0,3.0,1.0,0.0
18182640,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8431317806243896,0.410637617111206,0.3718103170394897,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8737188577651978,0.4589294493198395,0.4364962577819824,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8534537553787231,0.4265736043453216,0.3003644049167633,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8061378002166748,0.3555755615234375,0.3398114442825317,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7073016166687012,0.2365408390760421,1.081639528274536,285.0148010253906,284.95001220703125,300.3668518066406,293.0537109375,298.4042358398437,297.2786865234375,285.0142517089844,1.0,0.5866337418556213,0.4896721839904785,0.4896721839904785,1.0,1.0,-3.0379445552825928,1.1060984134674072,1.931846141815185,0.4212773740291595,0.9895542860031128,0.9895542860031128,0.0,173.52325439453125,157.0,55137.08984375,0.0,2494.7548828125,1.0,279.1376037597656,283.2125549316406,296.0306396484375,299.5434265136719,293.1499938964844,293.1499938964844,278.8500061035156,34073.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959463834762573,1.0,0.0,0.0,3.234193563461304,3.2342116832733154,6.979516911087558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.1064453125,0.0,1038.830322265625,1895.4371337890625,0.0,3365.77001953125,0.7974506616592407,1.0,0.0,3.0,1.0,0.0
