time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182700,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8482491374015808,0.4111058413982391,0.3723195195198059,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8798587918281555,0.4603302180767059,0.4378312230110168,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8585482835769653,0.4268004894256592,0.3005503118038177,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8112943768501282,0.3561622500419616,0.3403441905975342,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7115777134895325,0.2365767061710357,1.081473469734192,284.8941955566406,284.95001220703125,300.4045104980469,293.0586853027344,298.4156799316406,297.2774353027344,284.8880615234375,1.0,0.5847187042236328,0.4889094531536102,0.4889094531536102,1.0,1.0,-3.040830612182617,1.1057404279708862,1.9350900650024407,0.4203821718692779,0.9129509925842284,0.9129509925842284,0.0,169.7251434326172,157.0,56105.60546875,0.0,2480.4775390625,1.0,278.90802001953125,283.0710144042969,296.08953857421875,299.76202392578125,293.1499938964844,293.1499938964844,278.8500061035156,36031.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018288254737854,1.0,0.0,0.0,3.233002185821533,3.233020544052124,6.974375423851598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5517578125,0.0,1050.7750244140625,1895.4371337890625,0.0,3420.6259765625,0.7976239919662476,1.0,0.0,3.0,1.0,0.0
18182760,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8534775972366333,0.4112880527973175,0.3723982870578766,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8862234354019165,0.4615101814270019,0.4388367831707001,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8638221025466919,0.4267745912075043,0.3004650175571441,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8164252638816833,0.356561541557312,0.3406125903129577,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7157968878746033,0.2364761680364608,1.0804593563079834,284.8902282714844,284.95001220703125,300.4420471191406,293.0638122558594,298.4253234863281,297.2733459472656,284.8925170898437,1.0,0.5823444724082947,0.4882263243198395,0.4882263243198395,1.0,1.0,-3.0411388874053955,1.1044769287109375,1.9366618394851685,0.4191471934318542,0.8886449337005615,0.8886449337005615,0.0,165.70156860351562,145.0,55927.15234375,0.0,2460.186767578125,1.0,278.8612976074219,283.0693359375,296.0901184082031,299.7247314453125,293.1499938964844,293.1499938964844,279.1499938964844,37881.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045387506484984,1.0,0.0,0.0,3.174412250518799,3.1744306087493896,6.723880687786732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.423828125,0.0,1012.797607421875,1895.4371337890625,0.0,3445.8544921875,0.7871536016464233,1.0,0.0,3.0,1.0,0.0
18182820,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8682858943939209,0.412907600402832,0.3731507658958435,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9033386707305908,0.4648405909538269,0.4412980377674103,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8786852359771729,0.4277795255184173,0.3006522059440613,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8299583792686462,0.3581226468086242,0.3414683640003204,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7269322276115417,0.2368131726980209,1.0793287754058838,285.01568603515625,284.95001220703125,300.5167541503906,293.0746765136719,298.4520874023437,297.2769470214844,285.0152282714844,1.0,0.5769638419151306,0.4868601262569427,0.4868601262569427,1.0,1.0,-3.044888973236084,1.1032495498657229,1.941639304161072,0.4170792698860168,0.9932482242584229,0.9932482242584229,0.0,155.80679321289062,133.0,55266.40234375,0.0,2415.819091796875,1.0,279.1377868652344,283.20562744140625,296.0496520996094,299.57012939453125,293.1499938964844,293.1499938964844,278.8500061035156,34151.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961088061332703,1.0,0.0,0.0,3.2473254203796387,3.2473435401916504,7.036309170871391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.5146484375,0.0,1050.7491455078125,1895.4371337890625,0.0,3367.286376953125,0.8004927635192871,1.0,0.0,3.0,1.0,0.0
18182880,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8682858943939209,0.412907600402832,0.3731507658958435,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9033386707305908,0.4648405909538269,0.4412980377674103,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8786852359771729,0.4277795255184173,0.3006522059440613,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8299583792686462,0.3581226468086242,0.3414683640003204,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7269322276115417,0.2368131726980209,1.0793287754058838,285.01568603515625,284.95001220703125,300.5167541503906,293.0746765136719,298.4520874023437,297.2769470214844,285.0152282714844,1.0,0.5769638419151306,0.4868601262569427,0.4868601262569427,1.0,1.0,-3.044888973236084,1.1032495498657229,1.941639304161072,0.4170792698860168,0.9932482242584229,0.9932482242584229,0.0,155.80679321289062,133.0,55266.40234375,0.0,2415.819091796875,1.0,279.1377868652344,283.20562744140625,296.0496520996094,299.57012939453125,293.1499938964844,293.1499938964844,278.8500061035156,34151.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961088061332703,1.0,0.0,0.0,3.2473254203796387,3.2473435401916504,7.036309170871391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.5146484375,0.0,1050.7491455078125,1895.4371337890625,0.0,3367.286376953125,0.8004927635192871,1.0,0.0,3.0,1.0,0.0
18182940,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8864372372627258,0.4135538339614868,0.373645931482315,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9256394505500792,0.4675266742706299,0.4436406791210174,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8969241380691528,0.4280778169631958,0.3007482886314392,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8462859988212585,0.3591923415660858,0.3422493934631347,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7402332425117493,0.2368601560592651,1.0781714916229248,284.8906555175781,284.95001220703125,300.5909118652344,293.0863342285156,298.4731750488281,297.2724304199219,284.8927917480469,1.0,0.5710322856903076,0.485493928194046,0.485493928194046,1.0,1.0,-3.047971725463867,1.1017131805419922,1.946258544921875,0.4150374233722687,0.8925660252571106,0.8925660252571106,0.0,145.2162322998047,121.0,56078.32421875,0.0,2366.481689453125,1.0,278.8608703613281,283.0616455078125,296.1117248535156,299.7547912597656,293.1499938964844,293.1499938964844,279.1499938964844,37859.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045370817184448,1.0,0.0,0.0,3.1886777877807617,3.1886961460113525,6.784449055885489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.3564453125,0.0,1024.729248046875,1895.4371337890625,0.0,3445.8388671875,0.7903081774711609,1.0,0.0,3.0,1.0,0.0
18183000,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8864372372627258,0.4135538339614868,0.373645931482315,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9256394505500792,0.4675266742706299,0.4436406791210174,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8969241380691528,0.4280778169631958,0.3007482886314392,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8462859988212585,0.3591923415660858,0.3422493934631347,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7402332425117493,0.2368601560592651,1.0781714916229248,284.8906555175781,284.95001220703125,300.5909118652344,293.0863342285156,298.4731750488281,297.2724304199219,284.8927917480469,1.0,0.5710322856903076,0.485493928194046,0.485493928194046,1.0,1.0,-3.047971725463867,1.1017131805419922,1.946258544921875,0.4150374233722687,0.8925660252571106,0.8925660252571106,0.0,145.2162322998047,121.0,56078.32421875,0.0,2366.481689453125,1.0,278.8608703613281,283.0616455078125,296.1117248535156,299.7547912597656,293.1499938964844,293.1499938964844,279.1499938964844,37859.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045370817184448,1.0,0.0,0.0,3.1886777877807617,3.1886961460113525,6.784449055885489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.3564453125,0.0,1024.729248046875,1895.4371337890625,0.0,3445.8388671875,0.7903081774711609,1.0,0.0,3.0,1.0,0.0
18183060,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9099708795547484,0.4151434898376465,0.3743151724338531,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.953938603401184,0.4709441065788269,0.446123868227005,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.921515703201294,0.4291535913944244,0.3009421527385711,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8676144480705261,0.3608140349388122,0.3431045114994049,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7576084136962891,0.2372792661190033,1.0771476030349731,285.0177307128906,284.95001220703125,300.66436767578125,293.0989685058594,298.4996032714844,297.2764587402344,285.017333984375,1.0,0.5647174715995789,0.4841893911361694,0.4841893911361694,1.0,1.0,-3.051783561706543,1.1005934476852417,1.9511901140213013,0.4130405187606811,0.998957097530365,0.998957097530365,0.0,133.79454040527344,109.0,55411.03125,0.0,2314.055908203125,1.0,279.137939453125,283.1999206542969,296.0735168457031,299.6025085449219,293.1499938964844,293.1499938964844,278.8500061035156,34166.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960199952125549,1.0,0.0,0.0,3.260481595993042,3.260499954223633,7.093438512129069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.8701171875,0.0,1062.362548828125,1895.4371337890625,0.0,3366.457275390625,0.803479015827179,1.0,0.0,3.0,1.0,0.0
18183120,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9099708795547484,0.4151434898376465,0.3743151724338531,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.953938603401184,0.4709441065788269,0.446123868227005,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.921515703201294,0.4291535913944244,0.3009421527385711,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8676144480705261,0.3608140349388122,0.3431045114994049,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7576084136962891,0.2372792661190033,1.0771476030349731,285.0177307128906,284.95001220703125,300.66436767578125,293.0989685058594,298.4996032714844,297.2764587402344,285.017333984375,1.0,0.5647174715995789,0.4841893911361694,0.4841893911361694,1.0,1.0,-3.051783561706543,1.1005934476852417,1.9511901140213013,0.4130405187606811,0.998957097530365,0.998957097530365,0.0,133.79454040527344,109.0,55411.03125,0.0,2314.055908203125,1.0,279.137939453125,283.1999206542969,296.0735168457031,299.6025085449219,293.1499938964844,293.1499938964844,278.8500061035156,34166.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960199952125549,1.0,0.0,0.0,3.260481595993042,3.260499954223633,7.093438512129069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.8701171875,0.0,1062.362548828125,1895.4371337890625,0.0,3366.457275390625,0.803479015827179,1.0,0.0,3.0,1.0,0.0
18183180,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.937254011631012,0.4156754612922668,0.3747490346431732,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9796701073646544,0.4733698070049286,0.4482594430446625,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9488324522972108,0.4294743239879608,0.3010795414447784,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8908060193061829,0.361801266670227,0.3438392579555511,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7767793536186218,0.2373852580785751,1.076381802558899,284.8865966796875,284.95001220703125,300.7284240722656,293.1109313964844,298.51788330078125,297.2728576660156,284.88824462890625,1.0,0.5590524077415466,0.4830414354801178,0.4830414354801178,1.0,1.0,-3.0550084114074707,1.0995265245437622,1.9554818868637085,0.4114080667495727,0.8997055292129517,0.8997055292129517,0.0,123.69829559326172,109.0,56290.328125,0.0,2267.329833984375,1.0,278.8669738769531,283.0503234863281,296.139892578125,299.8013000488281,293.1499938964844,293.1499938964844,278.8500061035156,37670.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041730165481568,1.0,0.0,0.0,3.215019941329956,3.215038537979126,6.897006983308529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.65625,0.0,1046.043701171875,1895.4371337890625,0.0,3442.451416015625,0.7958616614341736,1.0,0.0,3.0,1.0,0.0
18183240,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9410765767097472,0.4157288670539856,0.3747300505638122,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9828928112983704,0.4736840426921844,0.4484899044036865,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.952522039413452,0.4294977784156799,0.3010483682155609,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8941194415092468,0.3619188666343689,0.3438902199268341,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7795374989509583,0.2373846918344497,1.0761165618896484,284.8919982910156,284.95001220703125,300.7370910644531,293.1126403808594,298.52020263671875,297.27215576171875,284.89361572265625,1.0,0.558245062828064,0.4828848838806152,0.4828848838806152,1.0,1.0,-3.0549676418304443,1.0991871356964111,1.9557805061340328,0.4110849797725677,0.8984023928642273,0.8984023928642273,0.0,122.3729019165039,112.0,56261.40234375,0.0,2260.3505859375,1.0,278.86163330078125,283.0547180175781,296.1371765136719,299.7905578613281,293.1499938964844,293.1499938964844,278.54998779296875,37714.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904380738735199,1.0,0.0,0.0,3.205638885498047,3.205657482147217,6.856816412437183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.826171875,0.0,1038.26318359375,1895.4371337890625,0.0,3444.3837890625,0.7940292358398438,1.0,0.0,3.0,1.0,0.0
18183300,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9505273699760436,0.4158458113670349,0.3747683465480804,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.990786910057068,0.474911481142044,0.4495609700679779,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9614911675453186,0.4295066297054291,0.3009986281394958,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.902593433856964,0.3623396158218384,0.3442009091377258,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7864711880683899,0.237330749630928,1.0754339694976809,284.8219909667969,284.95001220703125,300.7731628417969,293.11993408203125,298.5294189453125,297.2686462402344,284.82354736328125,1.0,0.5567296743392944,0.4822326302528381,0.4822326302528381,1.0,1.0,-3.055792570114136,1.0981744527816772,1.957617998123169,0.4098930060863495,0.8211933970451355,0.8211933970451355,0.0,119.23064422607422,112.0,56661.0390625,0.0,2245.4697265625,1.0,278.6153564453125,282.9684753417969,296.1608581542969,299.9124450683594,293.1499938964844,293.1499938964844,278.54998779296875,40855.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093723893165588,1.0,0.0,0.0,3.1106486320495605,3.110666990280152,6.456472192439833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.9677734375,0.0,979.0216064453124,1895.4371337890625,0.0,3490.7783203125,0.7741178274154663,1.0,0.0,3.0,1.0,0.0
18183360,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9561877250671388,0.4161161780357361,0.3748155832290649,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9955347180366516,0.4762540161609649,0.4506481289863586,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.966767191886902,0.4296352863311767,0.3009562194347381,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9081039428710938,0.3628367483615875,0.3445236384868622,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7907097339630127,0.2373143583536148,1.0748133659362793,284.88531494140625,284.95001220703125,300.8089904785156,293.12750244140625,298.5394287109375,297.26641845703125,284.8883972167969,1.0,0.5558363795280457,0.4815866947174072,0.4815866947174072,1.0,1.0,-3.0567448139190674,1.0972219705581665,1.9595229625701904,0.4087253510951996,0.8314214944839478,0.8314214944839478,0.0,117.40618133544922,130.0,56305.3984375,0.0,2237.68212890625,1.0,278.564208984375,283.0243530273437,296.1392517089844,299.81268310546875,293.1499938964844,293.1499938964844,278.8500061035156,40184.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909225046634674,1.0,0.0,0.0,3.014819622039795,3.0148370265960693,6.064793183213624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.3408203125,0.0,898.716064453125,1895.4371337890625,0.0,3489.41064453125,0.7547799944877625,1.0,0.0,3.0,1.0,0.0
18183420,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9466378688812256,0.4177654385566711,0.3761923909187317,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.989438772201538,0.4798581898212433,0.4539582431316376,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9573500752449036,0.4308935403823852,0.3017602860927582,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8997131586074829,0.3645644187927246,0.3461153209209442,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7828853726387024,0.2377981543540954,1.0770411491394043,285.0057373046875,284.95001220703125,300.8800048828125,293.1437072753906,298.5661315917969,297.27227783203125,285.0058898925781,1.0,0.5603020191192627,0.480294793844223,0.480294793844223,1.0,1.0,-3.067925214767456,1.0990476608276367,1.96887755393982,0.4079428315162658,0.9278955459594728,0.9278955459594728,0.0,121.46591186523438,148.0,55836.12890625,0.0,2279.144287109375,1.0,278.8358764648437,283.15283203125,296.10601806640625,299.6584167480469,293.1499938964844,293.1499938964844,278.54998779296875,34483.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978765606880188,1.0,0.0,0.0,3.090607166290283,3.0906240940093994,6.3735433286638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3330078125,0.0,922.36181640625,1895.4371337890625,0.0,3383.782470703125,0.7655656337738037,1.0,0.0,3.0,1.0,0.0
18183480,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9466378688812256,0.4177654385566711,0.3761923909187317,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.989438772201538,0.4798581898212433,0.4539582431316376,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9573500752449036,0.4308935403823852,0.3017602860927582,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8997131586074829,0.3645644187927246,0.3461153209209442,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7828853726387024,0.2377981543540954,1.0770411491394043,285.0057373046875,284.95001220703125,300.8800048828125,293.1437072753906,298.5661315917969,297.27227783203125,285.0058898925781,1.0,0.5603020191192627,0.480294793844223,0.480294793844223,1.0,1.0,-3.067925214767456,1.0990476608276367,1.96887755393982,0.4079428315162658,0.9278955459594728,0.9278955459594728,0.0,121.46591186523438,148.0,55836.12890625,0.0,2279.144287109375,1.0,278.8358764648437,283.15283203125,296.10601806640625,299.6584167480469,293.1499938964844,293.1499938964844,278.54998779296875,34483.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978765606880188,1.0,0.0,0.0,3.090607166290283,3.0906240940093994,6.3735433286638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3330078125,0.0,922.36181640625,1895.4371337890625,0.0,3383.782470703125,0.7655656337738037,1.0,0.0,3.0,1.0,0.0
18183540,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.91972678899765,0.4182019531726837,0.3772878348827362,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9688077569007874,0.4826535284519195,0.4572197794914245,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9306906461715698,0.4312918484210968,0.3025246560573578,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8775049448013306,0.3656634986400604,0.3477451503276825,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7633106112480164,0.2378678023815155,1.0799157619476318,284.9190368652344,284.95001220703125,300.95001220703125,293.16131591796875,298.58612060546875,297.2684326171875,284.92041015625,1.0,0.5683291554450989,0.4790028929710388,0.4790028929710388,1.0,1.0,-3.0795037746429443,1.1009814739227295,1.9785221815109253,0.4073953628540039,0.8582756519317627,0.8582756519317627,0.0,132.02517700195312,166.0,56633.9921875,0.0,2355.75927734375,1.0,278.5638122558594,283.04248046875,296.1788330078125,299.85205078125,293.1499938964844,293.1499938964844,278.8500061035156,37670.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047978520393372,1.0,0.0,0.0,3.022063732147217,3.022080898284912,6.09397375228582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.12109375,0.0,888.7354125976562,1895.4371337890625,0.0,3448.2646484375,0.7534036636352539,1.0,0.0,3.0,1.0,0.0
18183600,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.91972678899765,0.4182019531726837,0.3772878348827362,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9688077569007874,0.4826535284519195,0.4572197794914245,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9306906461715698,0.4312918484210968,0.3025246560573578,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8775049448013306,0.3656634986400604,0.3477451503276825,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7633106112480164,0.2378678023815155,1.0799157619476318,284.9190368652344,284.95001220703125,300.95001220703125,293.16131591796875,298.58612060546875,297.2684326171875,284.92041015625,1.0,0.5683291554450989,0.4790028929710388,0.4790028929710388,1.0,1.0,-3.0795037746429443,1.1009814739227295,1.9785221815109253,0.4073953628540039,0.8582756519317627,0.8582756519317627,0.0,132.02517700195312,166.0,56633.9921875,0.0,2355.75927734375,1.0,278.5638122558594,283.04248046875,296.1788330078125,299.85205078125,293.1499938964844,293.1499938964844,278.8500061035156,37670.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047978520393372,1.0,0.0,0.0,3.022063732147217,3.022080898284912,6.09397375228582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.12109375,0.0,888.7354125976562,1895.4371337890625,0.0,3448.2646484375,0.7534036636352539,1.0,0.0,3.0,1.0,0.0
18183660,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.892615556716919,0.4192440211772918,0.3785103261470794,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9418948888778688,0.4859665930271148,0.4606733024120331,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9019216299057008,0.4322283864021301,0.3034193515777588,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8540380001068115,0.3671211898326874,0.3495028614997864,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7430115342140198,0.2381380051374435,1.083181381225586,285.0186767578125,284.95001220703125,301.0203552246094,293.18084716796875,298.6095886230469,297.2703857421875,285.0180053710937,1.0,0.5782590508460999,0.4775719940662384,0.4775719940662384,1.0,1.0,-3.092233419418335,1.1030726432800293,1.9891608953475952,0.4065827131271362,0.954967737197876,0.954967737197876,0.0,145.76901245117188,184.0,56322.62109375,0.0,2451.9130859375,1.0,278.83612060546875,283.15142822265625,296.15789794921875,299.7384948730469,293.1499938964844,293.1499938964844,278.54998779296875,33665.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970034122467041,1.0,0.0,0.0,3.1199827194213867,3.119999885559082,6.495278057627729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.455078125,0.0,940.6853637695312,1895.4371337890625,0.0,3375.6357421875,0.7713252902030945,1.0,0.0,3.0,1.0,0.0
18183720,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.892615556716919,0.4192440211772918,0.3785103261470794,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9418948888778688,0.4859665930271148,0.4606733024120331,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9019216299057008,0.4322283864021301,0.3034193515777588,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8540380001068115,0.3671211898326874,0.3495028614997864,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7430115342140198,0.2381380051374435,1.083181381225586,285.0186767578125,284.95001220703125,301.0203552246094,293.18084716796875,298.6095886230469,297.2703857421875,285.0180053710937,1.0,0.5782590508460999,0.4775719940662384,0.4775719940662384,1.0,1.0,-3.092233419418335,1.1030726432800293,1.9891608953475952,0.4065827131271362,0.954967737197876,0.954967737197876,0.0,145.76901245117188,184.0,56322.62109375,0.0,2451.9130859375,1.0,278.83612060546875,283.15142822265625,296.15789794921875,299.7384948730469,293.1499938964844,293.1499938964844,278.54998779296875,33665.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970034122467041,1.0,0.0,0.0,3.1199827194213867,3.119999885559082,6.495278057627729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.455078125,0.0,940.6853637695312,1895.4371337890625,0.0,3375.6357421875,0.7713252902030945,1.0,0.0,3.0,1.0,0.0
18183780,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8674413561820984,0.4191226065158844,0.3793167769908905,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9134460687637328,0.488447904586792,0.4638718366622925,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.876353919506073,0.4322908520698547,0.3041199743747711,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8321450352668762,0.3679188787937164,0.3510802984237671,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.723980724811554,0.2379483878612518,1.085996150970459,284.90997314453125,284.95001220703125,301.09228515625,293.2025756835937,298.6275939941406,297.2634582519531,284.91143798828125,1.0,0.5891433358192444,0.4761410653591156,0.4761410653591156,1.0,1.0,-3.103179216384888,1.1043858528137207,1.998793363571167,0.405567318201065,0.871349573135376,0.871349573135376,0.0,161.9203338623047,202.0,57244.31640625,0.0,2558.145751953125,1.0,278.5632629394531,283.02069091796875,296.2291259765625,299.94195556640625,293.1499938964844,293.1499938964844,278.8500061035156,37378.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057636260986328,1.0,0.0,0.0,3.0688958168029785,3.068913221359253,6.284310529736103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.1787109375,0.0,923.4270629882812,1895.4371337890625,0.0,3457.24755859375,0.7633635401725769,1.0,0.0,3.0,1.0,0.0
18183840,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8674413561820984,0.4191226065158844,0.3793167769908905,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9134460687637328,0.488447904586792,0.4638718366622925,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.876353919506073,0.4322908520698547,0.3041199743747711,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8321450352668762,0.3679188787937164,0.3510802984237671,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.723980724811554,0.2379483878612518,1.085996150970459,284.90997314453125,284.95001220703125,301.09228515625,293.2025756835937,298.6275939941406,297.2634582519531,284.91143798828125,1.0,0.5891433358192444,0.4761410653591156,0.4761410653591156,1.0,1.0,-3.103179216384888,1.1043858528137207,1.998793363571167,0.405567318201065,0.871349573135376,0.871349573135376,0.0,161.9203338623047,202.0,57244.31640625,0.0,2558.145751953125,1.0,278.5632629394531,283.02069091796875,296.2291259765625,299.94195556640625,293.1499938964844,293.1499938964844,278.8500061035156,37378.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057636260986328,1.0,0.0,0.0,3.0688958168029785,3.068913221359253,6.284310529736103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.1787109375,0.0,923.4270629882812,1895.4371337890625,0.0,3457.24755859375,0.7633635401725769,1.0,0.0,3.0,1.0,0.0
18183900,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.856136679649353,0.4193577766418457,0.3796141743659973,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9012935161590576,0.4899183511734009,0.4653984010219574,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8647958636283875,0.4325562417507171,0.3044059872627258,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.822258472442627,0.3684695661067962,0.3517919480800628,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7149712443351746,0.237927496433258,1.0870646238327026,285.0154724121094,284.95001220703125,301.12872314453125,293.2142028808594,298.638427734375,297.2626342773437,285.01910400390625,1.0,0.594696044921875,0.4754256010055542,0.4754256010055542,1.0,1.0,-3.107851505279541,1.1047186851501465,2.0031328201293945,0.4048113524913788,0.9448987245559692,0.9448987245559692,0.0,170.45384216308594,202.0,56629.6328125,0.0,2612.4150390625,1.0,278.78662109375,283.1374816894531,296.18927001953125,299.7613525390625,293.1499938964844,293.1499938964844,278.8500061035156,34631.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005773663520813,1.0,0.0,0.0,3.102757453918457,3.1027746200561523,6.423754825846117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.001953125,0.0,932.9937133789062,1895.4371337890625,0.0,3408.9658203125,0.7694423794746399,1.0,0.0,3.0,1.0,0.0
18183960,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8465638756752014,0.4198035597801208,0.3802720010280609,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8912467360496521,0.4915598928928375,0.4672176837921142,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.854932963848114,0.4330126643180847,0.3049235045909881,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8135025501251221,0.3691613674163818,0.3527266383171081,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7065240144729614,0.2380078881978988,1.0888121128082275,285.0174255371094,284.95001220703125,301.1654663085937,293.22625732421875,298.65069580078125,297.2638854980469,285.01629638671875,1.0,0.6004126667976379,0.474685937166214,0.474685937166214,1.0,1.0,-3.114673852920532,1.1058486700057983,2.0088250637054443,0.4043902158737182,0.9695411920547484,0.9695411920547484,0.0,178.86798095703125,205.0,56868.56640625,0.0,2670.436767578125,1.0,278.8373107910156,283.1375732421875,296.20513916015625,299.8208923339844,293.1499938964844,293.1499938964844,278.54998779296875,33678.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983960747718811,1.0,0.0,0.0,3.161846160888672,3.1618635654449463,6.670752554782666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.7109375,0.0,975.0061645507812,1895.4371337890625,0.0,3388.62841796875,0.78068608045578,1.0,0.0,3.0,1.0,0.0
18184020,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8347629308700562,0.4194557070732116,0.3806897401809692,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.87932288646698,0.4939179718494415,0.4701121151447296,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8429279327392578,0.4329612553119659,0.3054024875164032,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8021608591079712,0.3698244094848633,0.3539841175079345,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6955046057701111,0.2376800030469894,1.0900754928588867,284.9027404785156,284.95001220703125,301.2395935058594,293.25164794921875,298.6687927246094,297.2568359375,284.9042663574219,1.0,0.6074542999267578,0.4732065498828888,0.4732065498828888,1.0,1.0,-3.122274398803711,1.1056495904922483,2.016624927520752,0.4026520252227783,0.8788617253303528,0.8788617253303528,0.0,190.2106170654297,193.0,57765.7265625,0.0,2745.85205078125,1.0,278.5627746582031,283.0022888183594,296.2777099609375,300.0244140625,293.1499938964844,293.1499938964844,278.8500061035156,37476.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070513248443604,1.0,0.0,0.0,3.109055280685425,3.1090729236602783,6.449859029089566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.736328125,0.0,956.1839599609376,1895.4371337890625,0.0,3469.21875,0.7723511457443237,1.0,0.0,3.0,1.0,0.0
18184080,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8347629308700562,0.4194557070732116,0.3806897401809692,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.87932288646698,0.4939179718494415,0.4701121151447296,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8429279327392578,0.4329612553119659,0.3054024875164032,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8021608591079712,0.3698244094848633,0.3539841175079345,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6955046057701111,0.2376800030469894,1.0900754928588867,284.9027404785156,284.95001220703125,301.2395935058594,293.25164794921875,298.6687927246094,297.2568359375,284.9042663574219,1.0,0.6074542999267578,0.4732065498828888,0.4732065498828888,1.0,1.0,-3.122274398803711,1.1056495904922483,2.016624927520752,0.4026520252227783,0.8788617253303528,0.8788617253303528,0.0,190.2106170654297,193.0,57765.7265625,0.0,2745.85205078125,1.0,278.5627746582031,283.0022888183594,296.2777099609375,300.0244140625,293.1499938964844,293.1499938964844,278.8500061035156,37476.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070513248443604,1.0,0.0,0.0,3.109055280685425,3.1090729236602783,6.449859029089566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.736328125,0.0,956.1839599609376,1895.4371337890625,0.0,3469.21875,0.7723511457443237,1.0,0.0,3.0,1.0,0.0
18184140,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8343298435211182,0.4200612008571625,0.3809457123279571,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8803260326385498,0.4970223307609558,0.4727929532527923,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8425863981246948,0.433691918849945,0.3057250380516052,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8022698760032654,0.3710450828075409,0.3549523651599884,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.694831371307373,0.2377143800258636,1.0896528959274292,285.0119323730469,284.95001220703125,301.3144226074219,293.2784729003906,298.6922912597656,297.2581787109375,285.0112609863281,1.0,0.6080344319343567,0.471727192401886,0.471727192401886,1.0,1.0,-3.1268458366394043,1.10423481464386,2.022610902786255,0.4001877903938293,0.974831759929657,0.974831759929657,0.0,190.98806762695312,181.0,57240.3515625,0.0,2759.15185546875,1.0,278.8371276855469,283.1236877441406,296.25592041015625,299.89752197265625,293.1499938964844,293.1499938964844,278.54998779296875,33948.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992586731910706,1.0,0.0,0.0,3.191944599151612,3.191962480545044,6.79835807204654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.6923828125,0.0,1001.9146118164062,1895.4371337890625,0.0,3396.673095703125,0.7877870798110962,1.0,0.0,3.0,1.0,0.0
18184200,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8343298435211182,0.4200612008571625,0.3809457123279571,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8803260326385498,0.4970223307609558,0.4727929532527923,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8425863981246948,0.433691918849945,0.3057250380516052,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8022698760032654,0.3710450828075409,0.3549523651599884,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.694831371307373,0.2377143800258636,1.0896528959274292,285.0119323730469,284.95001220703125,301.3144226074219,293.2784729003906,298.6922912597656,297.2581787109375,285.0112609863281,1.0,0.6080344319343567,0.471727192401886,0.471727192401886,1.0,1.0,-3.1268458366394043,1.10423481464386,2.022610902786255,0.4001877903938293,0.974831759929657,0.974831759929657,0.0,190.98806762695312,181.0,57240.3515625,0.0,2759.15185546875,1.0,278.8371276855469,283.1236877441406,296.25592041015625,299.89752197265625,293.1499938964844,293.1499938964844,278.54998779296875,33948.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992586731910706,1.0,0.0,0.0,3.191944599151612,3.191962480545044,6.79835807204654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.6923828125,0.0,1001.9146118164062,1895.4371337890625,0.0,3396.673095703125,0.7877870798110962,1.0,0.0,3.0,1.0,0.0
18184260,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8393332362174988,0.419754296541214,0.3807805776596069,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.887701153755188,0.4994637966156006,0.4751185774803161,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8479123711585999,0.4337541460990906,0.3058032393455505,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8081459999084473,0.3717907965183258,0.3556382358074188,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.699348509311676,0.2374855726957321,1.088259220123291,284.89764404296875,284.95001220703125,301.3896179199219,293.3064880371094,298.7115478515625,297.2530212402344,284.89923095703125,1.0,0.6053811311721802,0.4703302979469299,0.4703302979469299,1.0,1.0,-3.128695487976074,1.1018811464309692,2.0268142223358154,0.3975419700145721,0.8808268904685974,0.8808268904685974,0.0,186.2026824951172,169.0,58038.625,0.0,2737.3212890625,1.0,278.5624389648437,282.9903869628906,296.3290710449219,300.09442138671875,293.1499938964844,293.1499938964844,278.8500061035156,37712.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071630239486694,1.0,0.0,0.0,3.1316421031951904,3.131659984588623,6.543913855239225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.6533203125,0.0,976.115478515625,1895.4371337890625,0.0,3470.2568359375,0.7776055932044983,1.0,0.0,3.0,1.0,0.0
18184320,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8393332362174988,0.419754296541214,0.3807805776596069,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.887701153755188,0.4994637966156006,0.4751185774803161,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8479123711585999,0.4337541460990906,0.3058032393455505,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8081459999084473,0.3717907965183258,0.3556382358074188,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.699348509311676,0.2374855726957321,1.088259220123291,284.89764404296875,284.95001220703125,301.3896179199219,293.3064880371094,298.7115478515625,297.2530212402344,284.89923095703125,1.0,0.6053811311721802,0.4703302979469299,0.4703302979469299,1.0,1.0,-3.128695487976074,1.1018811464309692,2.0268142223358154,0.3975419700145721,0.8808268904685974,0.8808268904685974,0.0,186.2026824951172,169.0,58038.625,0.0,2737.3212890625,1.0,278.5624389648437,282.9903869628906,296.3290710449219,300.09442138671875,293.1499938964844,293.1499938964844,278.8500061035156,37712.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071630239486694,1.0,0.0,0.0,3.1316421031951904,3.131659984588623,6.543913855239225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.6533203125,0.0,976.115478515625,1895.4371337890625,0.0,3470.2568359375,0.7776055932044983,1.0,0.0,3.0,1.0,0.0
18184380,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8483798503875732,0.4204165637493133,0.3807558715343475,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8995813131332397,0.502578854560852,0.4774565100669861,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8573920130729675,0.4346076548099518,0.3059532642364502,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8175541758537292,0.3730916380882263,0.3563322424888611,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7074207663536072,0.2376676946878433,1.0868440866470337,285.0118103027344,284.95001220703125,301.4619140625,293.3343200683594,298.7352905273437,297.2561950683594,285.01129150390625,1.0,0.6010866761207581,0.4689893126487732,0.4689893126487732,1.0,1.0,-3.130782127380371,1.099749207496643,2.0310330390930176,0.3948619365692138,0.9766419529914856,0.9766419529914856,0.0,178.28927612304688,169.0,57433.546875,0.0,2699.23974609375,1.0,278.83563232421875,283.1175842285156,296.3074035644531,299.95965576171875,293.1499938964844,293.1499938964844,278.8500061035156,34097.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988100290298462,1.0,0.0,0.0,3.205737829208374,3.2057554721832275,6.857239327473508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.2666015625,0.0,1014.5798950195312,1895.4371337890625,0.0,3392.48974609375,0.7910293340682983,1.0,0.0,3.0,1.0,0.0
18184440,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8488655090332031,0.4204477071762085,0.3807739913463592,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9001913070678711,0.5027127265930176,0.4775699377059936,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8578972816467285,0.4346483945846557,0.3059723675251007,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8180322051048279,0.3731505274772644,0.3563739359378814,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7078478932380676,0.2376803457736969,1.0868282318115234,285.0111083984375,284.95001220703125,301.4649353027344,293.33551025390625,298.7362976074219,297.2563781738281,285.0105285644531,1.0,0.60089111328125,0.4689334332942962,0.4689334332942962,1.0,1.0,-3.1309943199157715,1.0997090339660645,2.031285285949707,0.3947755098342895,0.9778106212615968,0.9778106212615968,0.0,177.90232849121094,157.0,57447.53125,0.0,2697.59423828125,1.0,278.8373413085937,283.11688232421875,296.3099670410156,299.96490478515625,293.1499938964844,293.1499938964844,278.54998779296875,34093.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987368941307068,1.0,0.0,0.0,3.208584308624268,3.2086021900177,6.869422009003756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.4033203125,0.0,1016.9743041992188,1895.4371337890625,0.0,3391.80712890625,0.7916789650917053,1.0,0.0,3.0,1.0,0.0
18184500,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8550560474395752,0.4204599857330322,0.3808443546295166,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9081178307533264,0.5040992498397827,0.4788685142993927,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8643701672554016,0.4348631799221039,0.3061232268810272,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8240697383880615,0.3736716210842132,0.3568117916584015,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7131611108779907,0.2377032190561294,1.0864185094833374,284.89324951171875,284.95001220703125,301.5025329589844,293.3503112792969,298.7471008300781,297.2557678222656,284.8881530761719,1.0,0.5983108282089233,0.4682349860668182,0.4682349860668182,1.0,1.0,-3.1328604221343994,1.0988889932632446,2.033971309661865,0.3936024606227875,0.9018875360488892,0.9018875360488892,0.0,173.02207946777344,157.0,58404.4296875,0.0,2675.2158203125,1.0,278.609130859375,282.9799194335937,296.3769226074219,300.1930847167969,293.1499938964844,293.1499938964844,278.54998779296875,36207.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041315913200378,1.0,0.0,0.0,3.203927516937256,3.2039458751678467,6.849497253824666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3876953125,0.0,1026.8966064453125,1895.4371337890625,0.0,3442.065673828125,0.7911538481712341,1.0,0.0,3.0,1.0,0.0
