time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184560,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8611458539962769,0.4201899766921997,0.3804870247840881,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9165135622024536,0.5052719116210938,0.4798278510570526,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8708122372627258,0.4348467886447906,0.3060135543346405,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8299984931945801,0.3740162551403045,0.3569910228252411,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7181543111801147,0.2376012802124023,1.0852264165878296,284.8957824707031,284.95001220703125,301.5400390625,293.365234375,298.75640869140625,297.2527770996094,284.89794921875,1.0,0.5954325795173645,0.4676049053668976,0.4676049053668976,1.0,1.0,-3.132237672805786,1.0972273349761963,2.03501033782959,0.3921326994895935,0.883010745048523,0.883010745048523,0.0,168.19297790527344,145.0,58235.21484375,0.0,2648.18359375,1.0,278.5617370605469,282.9831237792969,296.3865966796875,300.1649169921875,293.1499938964844,293.1499938964844,278.8500061035156,37846.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062957167625428,1.0,0.0,0.0,3.14614486694336,3.146162986755371,6.604664690712525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.056640625,0.0,988.9424438476562,1895.4371337890625,0.0,3462.195068359375,0.7808964848518372,1.0,0.0,3.0,1.0,0.0
18184620,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8774368166923523,0.4208880066871643,0.3803856968879699,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9385333061218262,0.5086126923561096,0.4822582900524139,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8877560496330261,0.4358394145965576,0.3061740696430206,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8453037738800049,0.3754660189151764,0.3577076494693756,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7305416464805603,0.237912431359291,1.0838388204574585,285.0130615234375,284.95001220703125,301.6146240234375,293.3954467773437,298.7816162109375,297.257080078125,285.0125427246094,1.0,0.5893917083740234,0.4663447141647339,0.4663447141647339,1.0,1.0,-3.134416103363037,1.0952759981155396,2.039139986038208,0.3896194994449615,0.983090341091156,0.983090341091156,0.0,157.21315002441406,133.0,57641.91796875,0.0,2593.77685546875,1.0,278.8374938964844,283.1129455566406,296.3692932128906,300.03643798828125,293.1499938964844,293.1499938964844,278.54998779296875,34119.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977213501930237,1.0,0.0,0.0,3.2224931716918945,3.2225112915039062,6.929108167241793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.7421875,0.0,1029.0465087890625,1895.4371337890625,0.0,3382.334716796875,0.7948507070541382,1.0,0.0,3.0,1.0,0.0
18184680,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8774368166923523,0.4208880066871643,0.3803856968879699,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9385333061218262,0.5086126923561096,0.4822582900524139,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8877560496330261,0.4358394145965576,0.3061740696430206,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8453037738800049,0.3754660189151764,0.3577076494693756,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7305416464805603,0.237912431359291,1.0838388204574585,285.0130615234375,284.95001220703125,301.6146240234375,293.3954467773437,298.7816162109375,297.257080078125,285.0125427246094,1.0,0.5893917083740234,0.4663447141647339,0.4663447141647339,1.0,1.0,-3.134416103363037,1.0952759981155396,2.039139986038208,0.3896194994449615,0.983090341091156,0.983090341091156,0.0,157.21315002441406,133.0,57641.91796875,0.0,2593.77685546875,1.0,278.8374938964844,283.1129455566406,296.3692932128906,300.03643798828125,293.1499938964844,293.1499938964844,278.54998779296875,34119.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977213501930237,1.0,0.0,0.0,3.2224931716918945,3.2225112915039062,6.929108167241793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.7421875,0.0,1029.0465087890625,1895.4371337890625,0.0,3382.334716796875,0.7948507070541382,1.0,0.0,3.0,1.0,0.0
18184740,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8966571092605591,0.4205977916717529,0.3800269663333893,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9625324606895448,0.5112226009368896,0.4845193922519684,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9077743887901306,0.4361011385917663,0.3062253594398498,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8636608719825745,0.3763887584209442,0.3583313822746277,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7449858784675598,0.2379189282655716,1.082390308380127,284.8954162597656,284.95001220703125,301.6884765625,293.4259338378906,298.80157470703125,297.25408935546875,284.8974914550781,1.0,0.5830670595169067,0.4650845229625702,0.4650845229625702,1.0,1.0,-3.135781526565552,1.0929721593856812,2.04280948638916,0.3871447443962097,0.8874455690383911,0.8874455690383911,0.0,146.0512237548828,121.0,58456.6640625,0.0,2536.733642578125,1.0,278.5611877441406,282.9765930175781,296.4473571777344,300.23956298828125,293.1499938964844,293.1499938964844,278.8500061035156,37813.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053029417991638,1.0,0.0,0.0,3.16248631477356,3.162504434585572,6.673453754046932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6845703125,0.0,1002.3407592773438,1895.4371337890625,0.0,3452.96337890625,0.7844749689102173,1.0,0.0,3.0,1.0,0.0
18184800,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8966571092605591,0.4205977916717529,0.3800269663333893,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9625324606895448,0.5112226009368896,0.4845193922519684,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9077743887901306,0.4361011385917663,0.3062253594398498,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8636608719825745,0.3763887584209442,0.3583313822746277,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7449858784675598,0.2379189282655716,1.082390308380127,284.8954162597656,284.95001220703125,301.6884765625,293.4259338378906,298.80157470703125,297.25408935546875,284.8974914550781,1.0,0.5830670595169067,0.4650845229625702,0.4650845229625702,1.0,1.0,-3.135781526565552,1.0929721593856812,2.04280948638916,0.3871447443962097,0.8874455690383911,0.8874455690383911,0.0,146.0512237548828,121.0,58456.6640625,0.0,2536.733642578125,1.0,278.5611877441406,282.9765930175781,296.4473571777344,300.23956298828125,293.1499938964844,293.1499938964844,278.8500061035156,37813.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053029417991638,1.0,0.0,0.0,3.16248631477356,3.162504434585572,6.673453754046932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6845703125,0.0,1002.3407592773438,1895.4371337890625,0.0,3452.96337890625,0.7844749689102173,1.0,0.0,3.0,1.0,0.0
18184860,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9224796295166016,0.4212460517883301,0.3798500001430511,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9876649975776672,0.5146039128303528,0.4869533479213714,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9356352090835572,0.4371403157711029,0.3063941299915313,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8874205350875854,0.37787926197052,0.3590547442436218,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.763837456703186,0.2382913678884506,1.0811421871185305,285.0146179199219,284.95001220703125,301.7611999511719,293.4563903808594,298.8261413574219,297.25860595703125,285.0141296386719,1.0,0.5765199065208435,0.4638686776161194,0.4638686776161194,1.0,1.0,-3.138058662414551,1.0911234617233276,2.0469350814819336,0.3847309947013855,0.989198923110962,0.989198923110962,0.0,134.287109375,109.0,57849.59375,0.0,2478.175537109375,1.0,278.837646484375,283.10858154296875,296.430419921875,300.1111755371094,293.1499938964844,293.1499938964844,278.54998779296875,34134.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967642188072205,1.0,0.0,0.0,3.2374987602233887,3.2375168800354004,6.993789156695129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.4375,0.0,1042.09814453125,1895.4371337890625,0.0,3373.403564453125,0.7982541918754578,1.0,0.0,3.0,1.0,0.0
18184920,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9224796295166016,0.4212460517883301,0.3798500001430511,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9876649975776672,0.5146039128303528,0.4869533479213714,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9356352090835572,0.4371403157711029,0.3063941299915313,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8874205350875854,0.37787926197052,0.3590547442436218,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.763837456703186,0.2382913678884506,1.0811421871185305,285.0146179199219,284.95001220703125,301.7611999511719,293.4563903808594,298.8261413574219,297.25860595703125,285.0141296386719,1.0,0.5765199065208435,0.4638686776161194,0.4638686776161194,1.0,1.0,-3.138058662414551,1.0911234617233276,2.0469350814819336,0.3847309947013855,0.989198923110962,0.989198923110962,0.0,134.287109375,109.0,57849.59375,0.0,2478.175537109375,1.0,278.837646484375,283.10858154296875,296.430419921875,300.1111755371094,293.1499938964844,293.1499938964844,278.54998779296875,34134.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967642188072205,1.0,0.0,0.0,3.2374987602233887,3.2375168800354004,6.993789156695129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.4375,0.0,1042.09814453125,1895.4371337890625,0.0,3373.403564453125,0.7982541918754578,1.0,0.0,3.0,1.0,0.0
18184980,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9442980885505676,0.4208124577999115,0.3795352578163147,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.5178853273391724,0.4809862971305847,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.957453191280365,0.4373592734336853,0.306547075510025,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9070767164230348,0.3787566423416137,0.3598097562789917,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7796034812927246,0.2382797449827194,1.0804102420806885,284.8844299316406,284.95001220703125,301.83258056640625,293.48663330078125,298.8451843261719,297.257568359375,284.8847045898437,1.0,0.5688956379890442,0.4626528322696686,0.4626528322696686,1.0,1.0,-3.1205499172210693,1.0813899040222168,2.0391600131988525,0.3805161416530609,0.8842005133628845,0.8842005133628845,0.0,125.57782745361328,112.0,58470.203125,0.0,2406.251953125,1.0,278.5610046386719,282.962646484375,296.5077819824219,300.3106689453125,293.1499938964844,293.1499938964844,278.8500061035156,38030.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043242931365968,1.0,0.0,0.0,3.174923181533813,3.1749415397644043,6.726044716742763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.91796875,0.0,1014.1998901367188,1895.4371337890625,0.0,3443.85888671875,0.7872641682624817,1.0,0.0,3.0,1.0,0.0
18185040,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9442980885505676,0.4208124577999115,0.3795352578163147,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.5178853273391724,0.4809862971305847,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.957453191280365,0.4373592734336853,0.306547075510025,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9070767164230348,0.3787566423416137,0.3598097562789917,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7796034812927246,0.2382797449827194,1.0804102420806885,284.8844299316406,284.95001220703125,301.83258056640625,293.48663330078125,298.8451843261719,297.257568359375,284.8847045898437,1.0,0.5688956379890442,0.4626528322696686,0.4626528322696686,1.0,1.0,-3.1205499172210693,1.0813899040222168,2.0391600131988525,0.3805161416530609,0.8842005133628845,0.8842005133628845,0.0,125.57782745361328,112.0,58470.203125,0.0,2406.251953125,1.0,278.5610046386719,282.962646484375,296.5077819824219,300.3106689453125,293.1499938964844,293.1499938964844,278.8500061035156,38030.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043242931365968,1.0,0.0,0.0,3.174923181533813,3.1749415397644043,6.726044716742763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.91796875,0.0,1014.1998901367188,1895.4371337890625,0.0,3443.85888671875,0.7872641682624817,1.0,0.0,3.0,1.0,0.0
18185100,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9525551795959472,0.4208933115005493,0.3792368769645691,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.5209424495697021,0.4694607853889465,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9655009508132936,0.4377051591873169,0.3065351247787475,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9155721068382264,0.3793627917766571,0.3600943386554718,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7859237194061279,0.2383771240711212,1.0797395706176758,284.9972229003906,284.95001220703125,301.86767578125,293.5015563964844,298.8602294921875,297.26544189453125,285.0009155273437,1.0,0.5666943192481995,0.4620449244976043,0.4620449244976043,1.0,1.0,-3.116046190261841,1.0783588886260986,2.037687063217163,0.3772400617599487,0.9551581144332886,0.9551581144332886,0.0,122.39785766601562,112.0,57580.98046875,0.0,2373.064208984375,1.0,278.78912353515625,283.0932006835937,296.4676818847656,300.1083374023437,293.1499938964844,293.1499938964844,278.8500061035156,35449.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980426788330078,1.0,0.0,0.0,3.18875503540039,3.1887731552124023,6.784778179280693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3427734375,0.0,1009.0435180664062,1895.4371337890625,0.0,3385.332275390625,0.7894962430000305,1.0,0.0,3.0,1.0,0.0
18185160,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9572442173957824,0.4212225973606109,0.3794134259223938,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.5245652198791504,0.4633092582225799,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9700413942337036,0.4382761120796203,0.3068394064903259,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9208375215530396,0.3801401257514953,0.3607139587402344,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7896181344985962,0.2386095225811004,1.080270290374756,285.0005187988281,284.95001220703125,301.9023132324219,293.5163879394531,298.8777160644531,297.2768859863281,284.9994201660156,1.0,0.5650019645690918,0.4615585505962372,0.4615585505962372,1.0,1.0,-3.110604286193848,1.0751185417175293,2.0354857444763184,0.3751642405986786,0.9748522043228148,0.9748522043228148,0.0,120.63839721679688,130.0,57602.5625,0.0,2353.568603515625,1.0,278.8383483886719,283.0981140136719,296.48468017578125,300.15582275390625,293.1499938964844,293.1499938964844,278.54998779296875,34492.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947157859802246,1.0,0.0,0.0,3.2325942516326904,3.232612371444702,6.972615551603667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.9375,0.0,1040.2242431640625,1895.4371337890625,0.0,3354.27978515625,0.7973418831825256,1.0,0.0,3.0,1.0,0.0
18185220,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9515998363494872,0.4207611680030823,0.3793473839759826,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5300395488739014,0.470890462398529,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9652758836746216,0.4385565221309662,0.3072558641433716,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9161877036094666,0.3810676634311676,0.3618275225162506,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7855613231658936,0.2387106865644455,1.0815702676773071,284.9042053222656,284.95001220703125,301.9700622558594,293.54541015625,298.9052429199219,297.2869873046875,284.9066467285156,1.0,0.5686836838722229,0.4605857729911804,0.4605857729911804,1.0,1.0,-3.123008251190185,1.0777782201766968,2.045229911804199,0.3747159838676452,0.8896312117576599,0.8896312117576599,0.0,123.02088165283205,148.0,58492.48828125,0.0,2389.491455078125,1.0,278.5621032714844,282.980224609375,296.5614624023437,300.3512878417969,293.1499938964844,293.1499938964844,278.8500061035156,37786.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901213765144348,1.0,0.0,0.0,3.1625328063964844,3.162550926208496,6.673649863842002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4375,0.0,1002.2063598632812,1895.4371337890625,0.0,3414.895751953125,0.7847230434417725,1.0,0.0,3.0,1.0,0.0
18185280,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9515998363494872,0.4207611680030823,0.3793473839759826,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5300395488739014,0.470890462398529,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9652758836746216,0.4385565221309662,0.3072558641433716,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9161877036094666,0.3810676634311676,0.3618275225162506,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7855613231658936,0.2387106865644455,1.0815702676773071,284.9042053222656,284.95001220703125,301.9700622558594,293.54541015625,298.9052429199219,297.2869873046875,284.9066467285156,1.0,0.5686836838722229,0.4605857729911804,0.4605857729911804,1.0,1.0,-3.123008251190185,1.0777782201766968,2.045229911804199,0.3747159838676452,0.8896312117576599,0.8896312117576599,0.0,123.02088165283205,148.0,58492.48828125,0.0,2389.491455078125,1.0,278.5621032714844,282.980224609375,296.5614624023437,300.3512878417969,293.1499938964844,293.1499938964844,278.8500061035156,37786.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901213765144348,1.0,0.0,0.0,3.1625328063964844,3.162550926208496,6.673649863842002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4375,0.0,1002.2063598632812,1895.4371337890625,0.0,3414.895751953125,0.7847230434417725,1.0,0.0,3.0,1.0,0.0
18185340,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9355612993240356,0.4213140606880188,0.3797471225261688,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.5327797532081604,0.4930965006351471,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9505115151405334,0.4396871924400329,0.3079991936683655,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9022379517555236,0.3826177418231964,0.3632996082305908,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7739360928535461,0.239165648818016,1.084065556526184,285.0428161621094,284.95001220703125,302.0355834960937,293.5735168457031,298.9258117675781,297.28564453125,285.0434265136719,1.0,0.5775622129440308,0.459613025188446,0.459613025188446,1.0,1.0,-3.1558287143707275,1.0883374214172363,2.067491292953491,0.3777575194835663,1.0,1.0,0.0,130.08572387695312,166.0,58304.421875,0.0,2489.859619140625,1.0,278.8378601074219,283.12188720703125,296.551513671875,300.2525939941406,293.1499938964844,293.1499938964844,278.54998779296875,33860.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893491268157959,1.0,0.0,0.0,3.2518951892852783,3.25191330909729,7.056127060423023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.99609375,0.0,1052.798095703125,1895.4371337890625,0.0,3342.841552734375,0.8011438846588135,1.0,0.0,3.0,1.0,0.0
18185400,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9355612993240356,0.4213140606880188,0.3797471225261688,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.5327797532081604,0.4930965006351471,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9505115151405334,0.4396871924400329,0.3079991936683655,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9022379517555236,0.3826177418231964,0.3632996082305908,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7739360928535461,0.239165648818016,1.084065556526184,285.0428161621094,284.95001220703125,302.0355834960937,293.5735168457031,298.9258117675781,297.28564453125,285.0434265136719,1.0,0.5775622129440308,0.459613025188446,0.459613025188446,1.0,1.0,-3.1558287143707275,1.0883374214172363,2.067491292953491,0.3777575194835663,1.0,1.0,0.0,130.08572387695312,166.0,58304.421875,0.0,2489.859619140625,1.0,278.8378601074219,283.12188720703125,296.551513671875,300.2525939941406,293.1499938964844,293.1499938964844,278.54998779296875,33860.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893491268157959,1.0,0.0,0.0,3.2518951892852783,3.25191330909729,7.056127060423023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.99609375,0.0,1052.798095703125,1895.4371337890625,0.0,3342.841552734375,0.8011438846588135,1.0,0.0,3.0,1.0,0.0
18185460,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9052505493164062,0.4206924736499786,0.3800565898418426,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.983620584011078,0.5323363542556763,0.5048497319221497,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9201273322105408,0.4399168491363525,0.3087715208530426,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.876988410949707,0.3834748864173889,0.3648605644702911,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7525943517684937,0.2390910536050796,1.0870296955108645,284.9125366210937,284.95001220703125,302.0985412597656,293.60040283203125,298.9301147460937,297.2641296386719,284.9140625,1.0,0.5888542532920837,0.4581508040428161,0.4581508040428161,1.0,1.0,-3.181953430175781,1.0950819253921509,2.086871385574341,0.3790888488292694,0.9274006485939026,0.9274006485939026,0.0,143.58262634277344,184.0,59707.015625,0.0,2609.59716796875,1.0,278.561767578125,282.9638061523437,296.6333312988281,300.4988708496094,293.1499938964844,293.1499938964844,278.25,36608.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034647941589355,1.0,0.0,0.0,3.24122953414917,3.24124813079834,7.009916771494318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.7724609375,0.0,1061.7677001953125,1895.4371337890625,0.0,3435.859375,0.8008776307106018,1.0,0.0,3.0,1.0,0.0
18185520,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9052505493164062,0.4206924736499786,0.3800565898418426,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.983620584011078,0.5323363542556763,0.5048497319221497,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9201273322105408,0.4399168491363525,0.3087715208530426,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.876988410949707,0.3834748864173889,0.3648605644702911,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7525943517684937,0.2390910536050796,1.0870296955108645,284.9125366210937,284.95001220703125,302.0985412597656,293.60040283203125,298.9301147460937,297.2641296386719,284.9140625,1.0,0.5888542532920837,0.4581508040428161,0.4581508040428161,1.0,1.0,-3.181953430175781,1.0950819253921509,2.086871385574341,0.3790888488292694,0.9274006485939026,0.9274006485939026,0.0,143.58262634277344,184.0,59707.015625,0.0,2609.59716796875,1.0,278.561767578125,282.9638061523437,296.6333312988281,300.4988708496094,293.1499938964844,293.1499938964844,278.25,36608.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034647941589355,1.0,0.0,0.0,3.24122953414917,3.24124813079834,7.009916771494318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.7724609375,0.0,1061.7677001953125,1895.4371337890625,0.0,3435.859375,0.8008776307106018,1.0,0.0,3.0,1.0,0.0
18185580,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.872063934803009,0.4193986058235168,0.3795965909957886,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9498937129974364,0.5332785248756409,0.5059722065925598,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8857130408287048,0.4395260512828827,0.3090533316135406,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8470834493637085,0.3837807178497314,0.3659127354621887,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7278064489364624,0.2384960055351257,1.0880968570709229,284.8817749023437,284.95001220703125,302.15869140625,293.6258850097656,298.9352722167969,297.24853515625,284.8843688964844,1.0,0.599321722984314,0.4566886126995086,0.4566886126995086,1.0,1.0,-3.180427074432373,1.0910563468933103,2.0893707275390625,0.3756235837936401,0.8477081656455994,0.8477081656455994,0.0,162.1837615966797,202.0,59854.98828125,0.0,2711.821044921875,1.0,278.263671875,282.909912109375,296.6441345214844,300.5452880859375,293.1499938964844,293.1499938964844,278.54998779296875,39670.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097108840942384,1.0,0.0,0.0,3.076725721359253,3.076743602752685,6.316418534879631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6787109375,0.0,944.0831909179688,1895.4371337890625,0.0,3493.920654296875,0.7677451968193054,1.0,0.0,3.0,1.0,0.0
18185640,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.872063934803009,0.4193986058235168,0.3795965909957886,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9498937129974364,0.5332785248756409,0.5059722065925598,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8857130408287048,0.4395260512828827,0.3090533316135406,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8470834493637085,0.3837807178497314,0.3659127354621887,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7278064489364624,0.2384960055351257,1.0880968570709229,284.8817749023437,284.95001220703125,302.15869140625,293.6258850097656,298.9352722167969,297.24853515625,284.8843688964844,1.0,0.599321722984314,0.4566886126995086,0.4566886126995086,1.0,1.0,-3.180427074432373,1.0910563468933103,2.0893707275390625,0.3756235837936401,0.8477081656455994,0.8477081656455994,0.0,162.1837615966797,202.0,59854.98828125,0.0,2711.821044921875,1.0,278.263671875,282.909912109375,296.6441345214844,300.5452880859375,293.1499938964844,293.1499938964844,278.54998779296875,39670.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097108840942384,1.0,0.0,0.0,3.076725721359253,3.076743602752685,6.316418534879631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6787109375,0.0,944.0831909179688,1895.4371337890625,0.0,3493.920654296875,0.7677451968193054,1.0,0.0,3.0,1.0,0.0
18185700,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.859794020652771,0.41938316822052,0.3796387016773224,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9355477094650269,0.5345682501792908,0.5072171688079834,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8732568025588989,0.4398488104343414,0.3093536496162414,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8362185955047607,0.3843106925487518,0.3665741384029388,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7183415293693542,0.2384317517280578,1.0888673067092896,284.9994201660156,284.95001220703125,302.1876220703125,293.63800048828125,298.9423522949219,297.24774169921875,285.0032043457031,1.0,0.6047454476356506,0.4559575021266937,0.4559575021266937,1.0,1.0,-3.1840503215789795,1.0907440185546875,2.093306303024292,0.3744494616985321,0.9222930669784546,0.9222930669784546,0.0,170.8829803466797,202.0,59135.25,0.0,2766.392333984375,1.0,278.48699951171875,283.0386962890625,296.5998840332031,300.3388671875,293.1499938964844,293.1499938964844,278.54998779296875,35805.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902862310409546,1.0,0.0,0.0,3.097251415252685,3.097268581390381,6.400976531040214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.0009765625,0.0,936.0465087890624,1895.4371337890625,0.0,3430.250732421875,0.7696567177772522,1.0,0.0,3.0,1.0,0.0
18185760,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8496015071868896,0.4195499122142792,0.3800650537014007,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9231069684028624,0.5361027717590332,0.5089097619056702,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.862819492816925,0.4403547346591949,0.3099122941493988,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8270959258079529,0.3849856555461883,0.3674966394901275,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7098005414009094,0.2384862750768661,1.0904788970947266,285.00421142578125,284.95001220703125,302.2157287597656,293.6496887207031,298.9508361816406,297.249267578125,285.0037536621094,1.0,0.6103373169898987,0.4552588164806366,0.4552588164806366,1.0,1.0,-3.1903138160705566,1.0915096998214722,2.098803997039795,0.3738020956516266,0.9438357353210448,0.9438357353210448,0.0,179.34848022460938,205.0,59305.8046875,0.0,2825.22119140625,1.0,278.5372314453125,283.0429382324219,296.6170959472656,300.3932800292969,293.1499938964844,293.1499938964844,278.25,34513.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995843529701233,1.0,0.0,0.0,3.1458985805511475,3.145916223526001,6.603630708923447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.5400390625,0.0,967.2440185546876,1895.4371337890625,0.0,3399.70947265625,0.7778868675231934,1.0,0.0,3.0,1.0,0.0
18185820,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8370721936225891,0.4186802804470062,0.3799950778484344,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9087201952934264,0.5382989048957825,0.5116249322891235,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8502540588378906,0.4404124617576599,0.310458242893219,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.815955400466919,0.3856189250946045,0.3687174022197723,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6984986662864685,0.2381533235311508,1.0916372537612915,284.91265869140625,284.95001220703125,302.2693176269531,293.67156982421875,298.9610900878906,297.2441711425781,284.9139099121094,1.0,0.6171496510505676,0.4538615047931671,0.4538615047931671,1.0,1.0,-3.1970229148864746,1.0907692909240725,2.1062536239624023,0.3717468380928039,0.8678115010261536,0.8678115010261536,0.0,190.6690826416016,208.0,60030.23046875,0.0,2900.772705078125,1.0,278.2631530761719,282.92987060546875,296.68798828125,300.5841979980469,293.1499938964844,293.1499938964844,278.54998779296875,37782.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062108993530272,1.0,0.0,0.0,3.0740082263946533,3.074025630950928,6.30526585609914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.3681640625,0.0,930.0188598632812,1895.4371337890625,0.0,3461.40673828125,0.7649931311607361,1.0,0.0,3.0,1.0,0.0
18185880,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8370721936225891,0.4186802804470062,0.3799950778484344,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9087201952934264,0.5382989048957825,0.5116249322891235,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8502540588378906,0.4404124617576599,0.310458242893219,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.815955400466919,0.3856189250946045,0.3687174022197723,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6984986662864685,0.2381533235311508,1.0916372537612915,284.91265869140625,284.95001220703125,302.2693176269531,293.67156982421875,298.9610900878906,297.2441711425781,284.9139099121094,1.0,0.6171496510505676,0.4538615047931671,0.4538615047931671,1.0,1.0,-3.1970229148864746,1.0907692909240725,2.1062536239624023,0.3717468380928039,0.8678115010261536,0.8678115010261536,0.0,190.6690826416016,208.0,60030.23046875,0.0,2900.772705078125,1.0,278.2631530761719,282.92987060546875,296.68798828125,300.5841979980469,293.1499938964844,293.1499938964844,278.54998779296875,37782.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062108993530272,1.0,0.0,0.0,3.0740082263946533,3.074025630950928,6.30526585609914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.3681640625,0.0,930.0188598632812,1895.4371337890625,0.0,3461.40673828125,0.7649931311607361,1.0,0.0,3.0,1.0,0.0
18185940,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8298987150192261,0.4186428785324096,0.3799769282341003,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9016533493995668,0.5412455797195435,0.5144342184066772,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8432754874229431,0.4411526918411255,0.3110105395317077,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8095477819442749,0.3867585062980652,0.3698938488960266,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6918513178825378,0.2381529062986374,1.0923681259155271,285.0121459960937,284.95001220703125,302.3192443847656,293.6913452148437,298.9745483398437,297.2459411621094,285.0114440917969,1.0,0.6218997836112976,0.4524641633033752,0.4524641633033752,1.0,1.0,-3.203330039978028,1.0898659229278564,2.113464117050171,0.3693878352642059,0.9605352878570556,0.9605352878570556,0.0,197.9483337402344,196.0,59544.47265625,0.0,2953.713623046875,1.0,278.5367126464844,283.04296875,296.66851806640625,300.4608154296875,293.1499938964844,293.1499938964844,278.25,33996.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984829783439636,1.0,0.0,0.0,3.1585495471954346,3.158566951751709,6.656848654529313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.7666015625,0.0,974.3343505859376,1895.4371337890625,0.0,3389.439453125,0.7803058624267578,1.0,0.0,3.0,1.0,0.0
18186000,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8298987150192261,0.4186428785324096,0.3799769282341003,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9016533493995668,0.5412455797195435,0.5144342184066772,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8432754874229431,0.4411526918411255,0.3110105395317077,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8095477819442749,0.3867585062980652,0.3698938488960266,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6918513178825378,0.2381529062986374,1.0923681259155271,285.0121459960937,284.95001220703125,302.3192443847656,293.6913452148437,298.9745483398437,297.2459411621094,285.0114440917969,1.0,0.6218997836112976,0.4524641633033752,0.4524641633033752,1.0,1.0,-3.203330039978028,1.0898659229278564,2.113464117050171,0.3693878352642059,0.9605352878570556,0.9605352878570556,0.0,197.9483337402344,196.0,59544.47265625,0.0,2953.713623046875,1.0,278.5367126464844,283.04296875,296.66851806640625,300.4608154296875,293.1499938964844,293.1499938964844,278.25,33996.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984829783439636,1.0,0.0,0.0,3.1585495471954346,3.158566951751709,6.656848654529313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.7666015625,0.0,974.3343505859376,1895.4371337890625,0.0,3389.439453125,0.7803058624267578,1.0,0.0,3.0,1.0,0.0
18186060,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8304292559623718,0.4176207780838012,0.3793058395385742,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9041814804077148,0.5433821678161621,0.5166429281234741,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8444065451622009,0.4411106705665588,0.311133861541748,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8110494613647461,0.3873170614242553,0.3705669343471527,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6925464272499084,0.2378216832876205,1.091271162033081,284.9039001464844,284.95001220703125,302.3651428222656,293.7087097167969,298.9819030761719,297.2408142089844,284.9052124023437,1.0,0.6211515665054321,0.4511623978614807,0.4511623978614807,1.0,1.0,-3.204829931259156,1.0873030424118042,2.1175270080566406,0.3666554093360901,0.872487485408783,0.872487485408783,0.0,197.022705078125,184.0,60262.1640625,0.0,2951.806640625,1.0,278.26287841796875,282.9159851074219,296.7306823730469,300.64617919921875,293.1499938964844,293.1499938964844,278.54998779296875,37708.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062422513961792,1.0,0.0,0.0,3.094680070877075,3.0946977138519287,6.390353064489318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9072265625,0.0,946.0581665039062,1895.4371337890625,0.0,3461.697998046875,0.7694256901741028,1.0,0.0,3.0,1.0,0.0
18186120,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8304292559623718,0.4176207780838012,0.3793058395385742,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9041814804077148,0.5433821678161621,0.5166429281234741,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8444065451622009,0.4411106705665588,0.311133861541748,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8110494613647461,0.3873170614242553,0.3705669343471527,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6925464272499084,0.2378216832876205,1.091271162033081,284.9039001464844,284.95001220703125,302.3651428222656,293.7087097167969,298.9819030761719,297.2408142089844,284.9052124023437,1.0,0.6211515665054321,0.4511623978614807,0.4511623978614807,1.0,1.0,-3.204829931259156,1.0873030424118042,2.1175270080566406,0.3666554093360901,0.872487485408783,0.872487485408783,0.0,197.022705078125,184.0,60262.1640625,0.0,2951.806640625,1.0,278.26287841796875,282.9159851074219,296.7306823730469,300.64617919921875,293.1499938964844,293.1499938964844,278.54998779296875,37708.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062422513961792,1.0,0.0,0.0,3.094680070877075,3.0946977138519287,6.390353064489318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9072265625,0.0,946.0581665039062,1895.4371337890625,0.0,3461.697998046875,0.7694256901741028,1.0,0.0,3.0,1.0,0.0
18186180,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8365588188171387,0.4175787568092346,0.3787417709827423,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.913974940776825,0.5463345050811768,0.518902599811554,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8513478636741638,0.4418619871139526,0.3112786114215851,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8180407881736755,0.3884724080562591,0.3712023496627807,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6983925700187683,0.2378898859024047,1.0897037982940674,285.0047302246094,284.95001220703125,302.40673828125,293.7234802246094,298.9927673339844,297.2432861328125,285.00396728515625,1.0,0.6176837086677551,0.4498606026172638,0.4498606026172638,1.0,1.0,-3.2059152126312256,1.084593415260315,2.1213219165802,0.3636191189289093,0.9608392715454102,0.9608392715454102,0.0,190.71006774902344,172.0,59652.90625,0.0,2919.574462890625,1.0,278.5368957519531,283.03253173828125,296.7016906738281,300.50537109375,293.1499938964844,293.1499938964844,278.25,34158.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986804485321045,1.0,0.0,0.0,3.1717123985290527,3.1717300415039062,6.712447770951258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8427734375,0.0,986.3185424804688,1895.4371337890625,0.0,3391.281005859375,0.7833970785140991,1.0,0.0,3.0,1.0,0.0
18186240,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8365588188171387,0.4175787568092346,0.3787417709827423,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.913974940776825,0.5463345050811768,0.518902599811554,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8513478636741638,0.4418619871139526,0.3112786114215851,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8180407881736755,0.3884724080562591,0.3712023496627807,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6983925700187683,0.2378898859024047,1.0897037982940674,285.0047302246094,284.95001220703125,302.40673828125,293.7234802246094,298.9927673339844,297.2432861328125,285.00396728515625,1.0,0.6176837086677551,0.4498606026172638,0.4498606026172638,1.0,1.0,-3.2059152126312256,1.084593415260315,2.1213219165802,0.3636191189289093,0.9608392715454102,0.9608392715454102,0.0,190.71006774902344,172.0,59652.90625,0.0,2919.574462890625,1.0,278.5368957519531,283.03253173828125,296.7016906738281,300.50537109375,293.1499938964844,293.1499938964844,278.25,34158.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986804485321045,1.0,0.0,0.0,3.1717123985290527,3.1717300415039062,6.712447770951258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8427734375,0.0,986.3185424804688,1895.4371337890625,0.0,3391.281005859375,0.7833970785140991,1.0,0.0,3.0,1.0,0.0
18186300,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8410427570343018,0.4172259569168091,0.3785000443458557,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9209713935852052,0.5475318431854248,0.5200632810592651,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8563410639762878,0.4419876337051391,0.3113872408866882,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8228216767311096,0.3888723850250244,0.3715565800666809,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7026345729827881,0.237844243645668,1.089107632637024,284.8890991210937,284.95001220703125,302.42584228515625,293.72979736328125,298.99609375,297.2423095703125,284.8848876953125,1.0,0.6154001355171204,0.4492097198963165,0.4492097198963165,1.0,1.0,-3.2068653106689453,1.083380937576294,2.1234841346740723,0.3622487783432007,0.8843210339546204,0.8843210339546204,0.0,186.46945190429688,172.0,60521.5390625,0.0,2898.35693359375,1.0,278.31024169921875,282.89996337890625,296.7578125,300.7214050292969,293.1499938964844,293.1499938964844,278.25,36527.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904107928276062,1.0,0.0,0.0,3.1601037979125977,3.1601216793060303,6.663402132289775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.623046875,0.0,992.0177001953124,1895.4371337890625,0.0,3441.845458984375,0.781497061252594,1.0,0.0,3.0,1.0,0.0
18186360,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8455142378807068,0.4166537225246429,0.3778622150421142,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9281479120254515,0.5485377311706543,0.5208685398101807,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8614020943641663,0.4419161081314087,0.3112400770187378,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8276077508926392,0.3891182839870453,0.3716490864753723,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7068919539451599,0.2376914322376251,1.0877363681793213,284.89898681640625,284.95001220703125,302.4437561035156,293.7353820800781,298.9978942871094,297.23944091796875,284.9008483886719,1.0,0.6127287745475769,0.448634922504425,0.448634922504425,1.0,1.0,-3.205354928970337,1.0814014673233032,2.123953342437744,0.3606381416320801,0.8704031705856323,0.8704031705856323,0.0,182.09835815429688,160.0,60277.70703125,0.0,2871.312744140625,1.0,278.26251220703125,282.9095764160156,296.7566833496094,300.6767578125,293.1499938964844,293.1499938964844,278.54998779296875,37979.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906191110610962,1.0,0.0,0.0,3.0987043380737305,3.098721981048584,6.406983175111236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.986328125,0.0,951.0155639648438,1895.4371337890625,0.0,3461.222900390625,0.7705467939376831,1.0,0.0,3.0,1.0,0.0
