time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186420,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8581762313842773,0.416703999042511,0.3772294819355011,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9467836022377014,0.551563560962677,0.5230345129966736,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8753308653831482,0.4427665472030639,0.3113349080085754,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8404029011726379,0.3903658092021942,0.3722100257873535,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7178838849067688,0.2378913462162017,1.0860028266906738,285.0029602050781,284.95001220703125,302.4759216308594,293.74420166015625,299.00665283203125,297.24298095703125,285.0022888183594,1.0,0.6069412231445312,0.4474852979183197,0.4474852979183197,1.0,1.0,-3.205894708633423,1.0788298845291138,2.1270647048950195,0.3578241467475891,0.9591522812843324,0.9591522812843324,0.0,171.67063903808594,148.0,59639.8359375,0.0,2815.40869140625,1.0,278.53692626953125,283.0291442871094,296.7218322753906,300.5267333984375,293.1499938964844,293.1499938964844,278.25,34252.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898472011089325,1.0,0.0,0.0,3.173283576965332,3.173301219940185,6.719100156260538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.8486328125,0.0,988.2406005859376,1895.4371337890625,0.0,3389.337158203125,0.7838428616523743,1.0,0.0,3.0,1.0,0.0
18186480,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8581762313842773,0.416703999042511,0.3772294819355011,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9467836022377014,0.551563560962677,0.5230345129966736,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8753308653831482,0.4427665472030639,0.3113349080085754,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8404029011726379,0.3903658092021942,0.3722100257873535,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7178838849067688,0.2378913462162017,1.0860028266906738,285.0029602050781,284.95001220703125,302.4759216308594,293.74420166015625,299.00665283203125,297.24298095703125,285.0022888183594,1.0,0.6069412231445312,0.4474852979183197,0.4474852979183197,1.0,1.0,-3.205894708633423,1.0788298845291138,2.1270647048950195,0.3578241467475891,0.9591522812843324,0.9591522812843324,0.0,171.67063903808594,148.0,59639.8359375,0.0,2815.40869140625,1.0,278.53692626953125,283.0291442871094,296.7218322753906,300.5267333984375,293.1499938964844,293.1499938964844,278.25,34252.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898472011089325,1.0,0.0,0.0,3.173283576965332,3.173301219940185,6.719100156260538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.8486328125,0.0,988.2406005859376,1895.4371337890625,0.0,3389.337158203125,0.7838428616523743,1.0,0.0,3.0,1.0,0.0
18186540,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8732351660728455,0.4158453047275543,0.3763256967067718,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.966583013534546,0.5538066625595093,0.5249532461166382,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8917500376701355,0.44289231300354,0.3112828135490417,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8555660247802734,0.3910785615444183,0.3726349174976349,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7298235297203064,0.2378017902374267,1.0841249227523804,284.900146484375,284.95001220703125,302.5028991699219,293.7496643066406,299.0090637207031,297.2398681640625,284.9015808105469,1.0,0.6007125973701477,0.4463357031345367,0.4463357031345367,1.0,1.0,-3.205312967300415,1.0758079290390017,2.129504919052124,0.3549920618534088,0.870006263256073,0.870006263256073,0.0,160.83340454101562,136.0,60243.40234375,0.0,2754.94873046875,1.0,278.2627868652344,282.9088134765625,296.7705078125,300.68975830078125,293.1499938964844,293.1499938964844,278.54998779296875,37969.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059733748435974,1.0,0.0,0.0,3.098151206970215,3.0981688499450684,6.404696932804654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.431640625,0.0,950.51220703125,1895.4371337890625,0.0,3459.197998046875,0.770477294921875,1.0,0.0,3.0,1.0,0.0
18186600,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8732351660728455,0.4158453047275543,0.3763256967067718,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.966583013534546,0.5538066625595093,0.5249532461166382,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8917500376701355,0.44289231300354,0.3112828135490417,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8555660247802734,0.3910785615444183,0.3726349174976349,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7298235297203064,0.2378017902374267,1.0841249227523804,284.900146484375,284.95001220703125,302.5028991699219,293.7496643066406,299.0090637207031,297.2398681640625,284.9015808105469,1.0,0.6007125973701477,0.4463357031345367,0.4463357031345367,1.0,1.0,-3.205312967300415,1.0758079290390017,2.129504919052124,0.3549920618534088,0.870006263256073,0.870006263256073,0.0,160.83340454101562,136.0,60243.40234375,0.0,2754.94873046875,1.0,278.2627868652344,282.9088134765625,296.7705078125,300.68975830078125,293.1499938964844,293.1499938964844,278.54998779296875,37969.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059733748435974,1.0,0.0,0.0,3.098151206970215,3.0981688499450684,6.404696932804654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.431640625,0.0,950.51220703125,1895.4371337890625,0.0,3459.197998046875,0.770477294921875,1.0,0.0,3.0,1.0,0.0
18186660,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8927415013313293,0.4159350097179413,0.3756942749023437,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.987574338912964,0.556853711605072,0.5270999670028687,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9129754304885864,0.4437903463840484,0.3113827109336853,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8751387596130371,0.3923718333244324,0.3731990158557892,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7447264194488525,0.2380855232477188,1.0825759172439575,285.0027160644531,284.95001220703125,302.5244140625,293.7515563964844,299.0146179199219,297.2437438964844,285.0020446777344,1.0,0.5942118763923645,0.445252776145935,0.445252776145935,1.0,1.0,-3.206062793731689,1.0734543800354004,2.132608413696289,0.3523330092430115,0.9578084349632264,0.9578084349632264,0.0,149.19517517089844,124.0,59584.48828125,0.0,2692.825927734375,1.0,278.53692626953125,283.0276794433594,296.72979736328125,300.5332946777344,293.1499938964844,293.1499938964844,278.25,34276.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984001874923706,1.0,0.0,0.0,3.1713736057281494,3.171391010284424,6.711013611493399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.5458984375,0.0,986.8067016601562,1895.4371337890625,0.0,3388.667236328125,0.7834315299987793,1.0,0.0,3.0,1.0,0.0
18186720,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8927415013313293,0.4159350097179413,0.3756942749023437,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.987574338912964,0.556853711605072,0.5270999670028687,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9129754304885864,0.4437903463840484,0.3113827109336853,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8751387596130371,0.3923718333244324,0.3731990158557892,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7447264194488525,0.2380855232477188,1.0825759172439575,285.0027160644531,284.95001220703125,302.5244140625,293.7515563964844,299.0146179199219,297.2437438964844,285.0020446777344,1.0,0.5942118763923645,0.445252776145935,0.445252776145935,1.0,1.0,-3.206062793731689,1.0734543800354004,2.132608413696289,0.3523330092430115,0.9578084349632264,0.9578084349632264,0.0,149.19517517089844,124.0,59584.48828125,0.0,2692.825927734375,1.0,278.53692626953125,283.0276794433594,296.72979736328125,300.5332946777344,293.1499938964844,293.1499938964844,278.25,34276.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984001874923706,1.0,0.0,0.0,3.1713736057281494,3.171391010284424,6.711013611493399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.5458984375,0.0,986.8067016601562,1895.4371337890625,0.0,3388.667236328125,0.7834315299987793,1.0,0.0,3.0,1.0,0.0
18186780,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9074394106864928,0.4149996042251587,0.3749141097068786,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.5597632527351379,0.5269378423690796,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9305437207221984,0.4438428580760956,0.3114296793937683,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.890396237373352,0.3930124640464782,0.3737562298774719,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7563281059265137,0.2379674613475799,1.0814964771270752,284.885498046875,284.95001220703125,302.5401611328125,293.7496337890625,299.0123291015625,297.24176025390625,284.8809509277344,1.0,0.5865857601165771,0.444169819355011,0.444169819355011,1.0,1.0,-3.183933734893799,1.062639236450195,2.1212944984436035,0.3436653316020965,0.858135461807251,0.858135461807251,0.0,140.43202209472656,112.0,59891.58203125,0.0,2617.55029296875,1.0,278.2627868652344,282.89605712890625,296.7711181640625,300.6845703125,293.1499938964844,293.1499938964844,278.54998779296875,38236.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060457944869996,1.0,0.0,0.0,3.091438770294189,3.091456413269043,6.37697382899205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.5078125,0.0,946.8046264648438,1895.4371337890625,0.0,3459.871826171875,0.768968403339386,1.0,0.0,3.0,1.0,0.0
18186840,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9074394106864928,0.4149996042251587,0.3749141097068786,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.5597632527351379,0.5269378423690796,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9305437207221984,0.4438428580760956,0.3114296793937683,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.890396237373352,0.3930124640464782,0.3737562298774719,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7563281059265137,0.2379674613475799,1.0814964771270752,284.885498046875,284.95001220703125,302.5401611328125,293.7496337890625,299.0123291015625,297.24176025390625,284.8809509277344,1.0,0.5865857601165771,0.444169819355011,0.444169819355011,1.0,1.0,-3.183933734893799,1.062639236450195,2.1212944984436035,0.3436653316020965,0.858135461807251,0.858135461807251,0.0,140.43202209472656,112.0,59891.58203125,0.0,2617.55029296875,1.0,278.2627868652344,282.89605712890625,296.7711181640625,300.6845703125,293.1499938964844,293.1499938964844,278.54998779296875,38236.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060457944869996,1.0,0.0,0.0,3.091438770294189,3.091456413269043,6.37697382899205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.5078125,0.0,946.8046264648438,1895.4371337890625,0.0,3459.871826171875,0.768968403339386,1.0,0.0,3.0,1.0,0.0
18186900,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9195565581321716,0.4149146676063537,0.3743654787540436,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.5625126957893372,0.5081771016120911,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.943659782409668,0.4441712498664856,0.3113240301609039,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9017941951751708,0.3935650885105133,0.3738747835159302,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.765252947807312,0.2380676418542862,1.0802961587905884,284.99432373046875,284.95001220703125,302.5458068847656,293.7471618652344,299.0172424316406,297.2496032714844,284.99517822265625,1.0,0.5824732184410095,0.4436283707618713,0.4436283707618713,1.0,1.0,-3.1797544956207275,1.059493064880371,2.1202614307403564,0.3446651399135589,0.9271636605262756,0.9271636605262756,0.0,135.16871643066406,112.0,59055.3828125,0.0,2564.056396484375,1.0,278.4862976074219,283.021728515625,296.7166442871094,300.4656982421875,293.1499938964844,293.1499938964844,278.54998779296875,35381.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900237500667572,1.0,0.0,0.0,3.1067135334014893,3.106730937957764,6.440146762543009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.65234375,0.0,940.9449462890624,1895.4371337890625,0.0,3405.79833984375,0.7710386514663696,1.0,0.0,3.0,1.0,0.0
18186960,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9294003844261168,0.4149404466152191,0.3742389976978302,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.5663870573043823,0.4942823350429535,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9536073207855223,0.4446050524711609,0.3115029633045196,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9111520648002625,0.3941904902458191,0.3743002414703369,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7723729610443115,0.2382254600524902,1.0801881551742554,284.97998046875,284.95001220703125,302.54986572265625,293.7436828613281,299.0241394042969,297.2623291015625,284.978271484375,1.0,0.5776928067207336,0.4432108104228973,0.4432108104228973,1.0,1.0,-3.1634938716888428,1.052302598953247,2.111191272735596,0.3411012291908264,0.9304684400558472,0.9304684400558472,0.0,130.766845703125,115.0,58862.77734375,0.0,2508.5263671875,1.0,278.537353515625,283.0171203613281,296.7162780761719,300.4871826171875,293.1499938964844,293.1499938964844,278.25,34860.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974317908287048,1.0,0.0,0.0,3.1411337852478027,3.141151428222656,6.583641720681044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.009765625,0.0,965.5723876953124,1895.4371337890625,0.0,3379.633056640625,0.7769718766212463,1.0,0.0,3.0,1.0,0.0
18187020,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9403730034828186,0.4140287935733795,0.3734829127788543,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.5746239423751831,0.4785354137420654,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9645699858665466,0.4446646571159363,0.3115687668323517,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9230655431747437,0.3948392570018768,0.374895691871643,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7808226346969604,0.2382406294345855,1.0798437595367432,284.8973999023437,284.95001220703125,302.5532531738281,293.7333984375,299.036376953125,297.2862854003906,284.8988342285156,1.0,0.5725695490837097,0.4423757195472717,0.4423757195472717,1.0,1.0,-3.1440110206604004,1.0429235696792605,2.1010873317718506,0.3357657194137573,0.8440783619880676,0.8440783619880676,0.0,125.84760284423828,133.0,58927.4765625,0.0,2444.62158203125,1.0,278.2635498046875,282.9244079589844,296.7442932128906,300.5898132324219,293.1499938964844,293.1499938964844,278.54998779296875,38796.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902908980846405,1.0,0.0,0.0,3.0208091735839844,3.02082633972168,6.088914688007208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.48046875,0.0,894.746337890625,1895.4371337890625,0.0,3430.685302734375,0.7542964220046997,1.0,0.0,3.0,1.0,0.0
18187080,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9403730034828186,0.4140287935733795,0.3734829127788543,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.5746239423751831,0.4785354137420654,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9645699858665466,0.4446646571159363,0.3115687668323517,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9230655431747437,0.3948392570018768,0.374895691871643,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7808226346969604,0.2382406294345855,1.0798437595367432,284.8973999023437,284.95001220703125,302.5532531738281,293.7333984375,299.036376953125,297.2862854003906,284.8988342285156,1.0,0.5725695490837097,0.4423757195472717,0.4423757195472717,1.0,1.0,-3.1440110206604004,1.0429235696792605,2.1010873317718506,0.3357657194137573,0.8440783619880676,0.8440783619880676,0.0,125.84760284423828,133.0,58927.4765625,0.0,2444.62158203125,1.0,278.2635498046875,282.9244079589844,296.7442932128906,300.5898132324219,293.1499938964844,293.1499938964844,278.54998779296875,38796.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902908980846405,1.0,0.0,0.0,3.0208091735839844,3.02082633972168,6.088914688007208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.48046875,0.0,894.746337890625,1895.4371337890625,0.0,3430.685302734375,0.7542964220046997,1.0,0.0,3.0,1.0,0.0
18187140,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9365516901016236,0.4141521155834198,0.373383492231369,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.5820967555046082,0.4835070073604584,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9616944193840028,0.4455925226211548,0.312069833278656,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.920415222644806,0.3961564898490906,0.375993400812149,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7785110473632812,0.23872771859169,1.0816092491149902,285.0038757324219,284.95001220703125,302.54998779296875,293.7185974121094,299.0478515625,297.3090209960937,285.0039367675781,1.0,0.5754925012588501,0.4415406584739685,0.4415406584739685,1.0,1.0,-3.153871774673462,1.0446598529815674,2.1092119216918945,0.3347471058368683,0.9331349730491638,0.9331349730491638,0.0,127.50386810302734,151.0,58419.203125,0.0,2472.44677734375,1.0,278.5359191894531,283.0440979003906,296.692138671875,300.4209899902344,293.1499938964844,293.1499938964844,278.25,34290.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942420482635498,1.0,0.0,0.0,3.096566915512085,3.096583843231201,6.398147434083512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.8505859375,0.0,925.88330078125,1895.4371337890625,0.0,3349.85546875,0.7666738629341125,1.0,0.0,3.0,1.0,0.0
18187200,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9365516901016236,0.4141521155834198,0.373383492231369,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.5820967555046082,0.4835070073604584,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9616944193840028,0.4455925226211548,0.312069833278656,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.920415222644806,0.3961564898490906,0.375993400812149,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7785110473632812,0.23872771859169,1.0816092491149902,285.0038757324219,284.95001220703125,302.54998779296875,293.7185974121094,299.0478515625,297.3090209960937,285.0039367675781,1.0,0.5754925012588501,0.4415406584739685,0.4415406584739685,1.0,1.0,-3.153871774673462,1.0446598529815674,2.1092119216918945,0.3347471058368683,0.9331349730491638,0.9331349730491638,0.0,127.50386810302734,151.0,58419.203125,0.0,2472.44677734375,1.0,278.5359191894531,283.0440979003906,296.692138671875,300.4209899902344,293.1499938964844,293.1499938964844,278.25,34290.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942420482635498,1.0,0.0,0.0,3.096566915512085,3.096583843231201,6.398147434083512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.8505859375,0.0,925.88330078125,1895.4371337890625,0.0,3349.85546875,0.7666738629341125,1.0,0.0,3.0,1.0,0.0
18187260,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9158743023872375,0.4113838374614715,0.3717750310897827,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.5826206803321838,0.5099595785140991,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9425490498542786,0.4437393844127655,0.3114464282989502,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.902113437652588,0.3947699964046478,0.3755729496479034,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7633821368217468,0.2365594506263733,1.0761291980743408,284.9169616699219,284.95001220703125,302.5427551269531,293.7015991210937,299.0258178710937,297.2817077636719,284.91845703125,1.0,0.5833107829093933,0.4408334195613861,0.4408334195613861,1.0,1.0,-3.1758949756622314,1.0512317419052124,2.124663114547729,0.3362972736358642,0.8614598512649536,0.8614598512649536,0.0,135.4396514892578,154.0,59226.87109375,0.0,2558.0517578125,1.0,278.2637023925781,282.93328857421875,296.7261657714844,300.5796813964844,293.1499938964844,293.1499938964844,278.54998779296875,37575.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025435447692872,1.0,0.0,0.0,3.0310192108154297,3.031036376953125,6.130144356575329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.2412109375,0.0,895.0509643554688,1895.4371337890625,0.0,3427.2822265625,0.7552925944328308,1.0,0.0,3.0,1.0,0.0
18187320,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9158743023872375,0.4113838374614715,0.3717750310897827,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.5826206803321838,0.5099595785140991,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9425490498542786,0.4437393844127655,0.3114464282989502,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.902113437652588,0.3947699964046478,0.3755729496479034,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7633821368217468,0.2365594506263733,1.0761291980743408,284.9169616699219,284.95001220703125,302.5427551269531,293.7015991210937,299.0258178710937,297.2817077636719,284.91845703125,1.0,0.5833107829093933,0.4408334195613861,0.4408334195613861,1.0,1.0,-3.1758949756622314,1.0512317419052124,2.124663114547729,0.3362972736358642,0.8614598512649536,0.8614598512649536,0.0,135.4396514892578,154.0,59226.87109375,0.0,2558.0517578125,1.0,278.2637023925781,282.93328857421875,296.7261657714844,300.5796813964844,293.1499938964844,293.1499938964844,278.54998779296875,37575.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025435447692872,1.0,0.0,0.0,3.0310192108154297,3.031036376953125,6.130144356575329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.2412109375,0.0,895.0509643554688,1895.4371337890625,0.0,3427.2822265625,0.7552925944328308,1.0,0.0,3.0,1.0,0.0
18187380,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.90168434381485,0.4104043841361999,0.3707373142242431,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.5811991095542908,0.5308322906494141,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.92774498462677,0.4435020089149475,0.3111716210842132,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8896673321723938,0.3947296440601349,0.3754475712776184,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7521947622299194,0.2353601455688476,1.0707292556762695,285.00927734375,284.95001220703125,302.53436279296875,293.6848449707031,299.0017395019531,297.25225830078125,285.0083923339844,1.0,0.5890674591064453,0.4401262104511261,0.4401262104511261,1.0,1.0,-3.1927804946899414,1.055837869644165,2.1369426250457764,0.3371881246566772,0.949980854988098,0.949980854988098,0.0,141.95701599121094,157.0,58814.3984375,0.0,2626.80322265625,1.0,278.5362243652344,283.0382995605469,296.6703491210937,300.4266052246094,293.1499938964844,293.1499938964844,278.25,33867.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965535163879395,1.0,0.0,0.0,3.1228466033935547,3.12286376953125,6.507207217509858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.9638671875,0.0,944.29443359375,1895.4371337890625,0.0,3371.4375,0.7721198201179504,1.0,0.0,3.0,1.0,0.0
18187440,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.90168434381485,0.4104043841361999,0.3707373142242431,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.5811991095542908,0.5308322906494141,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.92774498462677,0.4435020089149475,0.3111716210842132,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8896673321723938,0.3947296440601349,0.3754475712776184,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7521947622299194,0.2353601455688476,1.0707292556762695,285.00927734375,284.95001220703125,302.53436279296875,293.6848449707031,299.0017395019531,297.25225830078125,285.0083923339844,1.0,0.5890674591064453,0.4401262104511261,0.4401262104511261,1.0,1.0,-3.1927804946899414,1.055837869644165,2.1369426250457764,0.3371881246566772,0.949980854988098,0.949980854988098,0.0,141.95701599121094,157.0,58814.3984375,0.0,2626.80322265625,1.0,278.5362243652344,283.0382995605469,296.6703491210937,300.4266052246094,293.1499938964844,293.1499938964844,278.25,33867.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965535163879395,1.0,0.0,0.0,3.1228466033935547,3.12286376953125,6.507207217509858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.9638671875,0.0,944.29443359375,1895.4371337890625,0.0,3371.4375,0.7721198201179504,1.0,0.0,3.0,1.0,0.0
18187500,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.896595299243927,0.4096815586090088,0.3703802824020386,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.5801559686660767,0.539127767086029,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9221755266189576,0.4432455599308014,0.3111838102340698,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8850584626197815,0.3946422934532165,0.3755741119384765,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.748047947883606,0.23478664457798,1.0688592195510864,284.8941955566406,284.95001220703125,302.5297546386719,293.676513671875,298.98895263671875,297.2367553710937,284.8901062011719,1.0,0.5915687680244446,0.4397726058959961,0.4397726058959961,1.0,1.0,-3.2002475261688232,1.0577677488327026,2.142479658126831,0.3374464213848114,0.875335156917572,0.875335156917572,0.0,144.64329528808594,157.0,59701.1015625,0.0,2656.35888671875,1.0,278.3115539550781,282.9061889648437,296.71221923828125,300.6297607421875,293.1499938964844,293.1499938964844,278.25,36343.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027690291404724,1.0,0.0,0.0,3.113897562026977,3.113914966583252,6.469965114774823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.6650390625,0.0,952.8784790039062,1895.4371337890625,0.0,3429.3818359375,0.7709484696388245,1.0,0.0,3.0,1.0,0.0
18187560,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8913118243217468,0.4088004529476166,0.3696936070919037,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.578901469707489,0.5470629334449768,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9165055751800536,0.4428478479385376,0.3109875023365021,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803743124008179,0.3944539725780487,0.3754990100860595,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7439016699790955,0.2341622561216354,1.0665167570114136,284.9048767089844,284.95001220703125,302.5248718261719,293.66827392578125,298.97412109375,297.2204895019531,284.9066162109375,1.0,0.5937914252281189,0.4390700757503509,0.4390700757503509,1.0,1.0,-3.205815315246582,1.0581653118133545,2.1476500034332275,0.3366205394268036,0.8638834357261658,0.8638834357261658,0.0,147.30198669433594,160.0,59505.91015625,0.0,2682.081787109375,1.0,278.2630920410156,282.9150390625,296.6969909667969,300.57403564453125,293.1499938964844,293.1499938964844,278.54998779296875,37753.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055928587913512,1.0,0.0,0.0,3.056148767471313,3.056166172027588,6.232213536350173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.66015625,0.0,915.7368774414062,1895.4371337890625,0.0,3455.659912109375,0.7608985304832458,1.0,0.0,3.0,1.0,0.0
18187620,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8793816566467285,0.4081325829029083,0.3690789639949798,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9910191297531128,0.5785255432128906,0.5482169389724731,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9039599299430848,0.4429971575736999,0.3110975623130798,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8695148825645447,0.3948097229003906,0.3758927583694458,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7345946431159973,0.2334206998348236,1.0637022256851196,284.9935607910156,284.95001220703125,302.51434326171875,293.6518249511719,298.9543762207031,297.2050170898437,284.9925231933594,1.0,0.5968950986862183,0.437665045261383,0.437665045261383,1.0,1.0,-3.2033674716949463,1.0537375211715698,2.149630069732666,0.3328234553337097,0.941023588180542,0.941023588180542,0.0,153.4907684326172,163.0,58759.5390625,0.0,2711.281005859375,1.0,278.5364074707031,283.0227355957031,296.634033203125,300.3935241699219,293.1499938964844,293.1499938964844,278.25,34326.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988827466964722,1.0,0.0,0.0,3.1307625770568848,3.13077974319458,6.540238359775685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.0908203125,0.0,953.663330078125,1895.4371337890625,0.0,3393.167724609375,0.774284839630127,1.0,0.0,3.0,1.0,0.0
18187680,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8793816566467285,0.4081325829029083,0.3690789639949798,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9910191297531128,0.5785255432128906,0.5482169389724731,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9039599299430848,0.4429971575736999,0.3110975623130798,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8695148825645447,0.3948097229003906,0.3758927583694458,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7345946431159973,0.2334206998348236,1.0637022256851196,284.9935607910156,284.95001220703125,302.51434326171875,293.6518249511719,298.9543762207031,297.2050170898437,284.9925231933594,1.0,0.5968950986862183,0.437665045261383,0.437665045261383,1.0,1.0,-3.2033674716949463,1.0537375211715698,2.149630069732666,0.3328234553337097,0.941023588180542,0.941023588180542,0.0,153.4907684326172,163.0,58759.5390625,0.0,2711.281005859375,1.0,278.5364074707031,283.0227355957031,296.634033203125,300.3935241699219,293.1499938964844,293.1499938964844,278.25,34326.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988827466964722,1.0,0.0,0.0,3.1307625770568848,3.13077974319458,6.540238359775685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.0908203125,0.0,953.663330078125,1895.4371337890625,0.0,3393.167724609375,0.774284839630127,1.0,0.0,3.0,1.0,0.0
18187740,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8703632354736328,0.4066508412361145,0.3681673407554626,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9837077856063844,0.5789862275123596,0.5488067865371704,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8952381610870361,0.4424978792667389,0.3110452890396118,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8616213202476501,0.3946917951107025,0.376132071018219,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7276852130889893,0.232504516839981,1.0609047412872314,284.8985290527344,284.95001220703125,302.5028686523437,293.6355285644531,298.9371032714844,297.19390869140625,284.8998413085937,1.0,0.5991830229759216,0.4362599849700928,0.4362599849700928,1.0,1.0,-3.2001848220825195,1.0490413904190063,2.1511435508728027,0.3287055492401123,0.8525985479354858,0.8525985479354858,0.0,158.3313446044922,166.0,59115.60546875,0.0,2731.0224609375,1.0,278.263427734375,282.9132080078125,296.6560974121094,300.5123596191406,293.1499938964844,293.1499938964844,278.54998779296875,38301.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063089489936828,1.0,0.0,0.0,3.037785530090332,3.037802696228028,6.157544589768804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.5732421875,0.0,904.8125,1895.4371337890625,0.0,3462.318115234375,0.7574428915977478,1.0,0.0,3.0,1.0,0.0
18187800,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8703632354736328,0.4066508412361145,0.3681673407554626,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9837077856063844,0.5789862275123596,0.5488067865371704,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8952381610870361,0.4424978792667389,0.3110452890396118,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8616213202476501,0.3946917951107025,0.376132071018219,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7276852130889893,0.232504516839981,1.0609047412872314,284.8985290527344,284.95001220703125,302.5028686523437,293.6355285644531,298.9371032714844,297.19390869140625,284.8998413085937,1.0,0.5991830229759216,0.4362599849700928,0.4362599849700928,1.0,1.0,-3.2001848220825195,1.0490413904190063,2.1511435508728027,0.3287055492401123,0.8525985479354858,0.8525985479354858,0.0,158.3313446044922,166.0,59115.60546875,0.0,2731.0224609375,1.0,278.263427734375,282.9132080078125,296.6560974121094,300.5123596191406,293.1499938964844,293.1499938964844,278.54998779296875,38301.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063089489936828,1.0,0.0,0.0,3.037785530090332,3.037802696228028,6.157544589768804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.5732421875,0.0,904.8125,1895.4371337890625,0.0,3462.318115234375,0.7574428915977478,1.0,0.0,3.0,1.0,0.0
18187860,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8643173575401306,0.4061440527439117,0.3675897121429443,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9789458513259888,0.5807969570159912,0.5503230690956116,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8894795775413513,0.4428251683712005,0.3111975193023681,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8564990162849426,0.395203948020935,0.3765663504600525,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7229101061820984,0.2320392429828643,1.0588282346725464,284.9935302734375,284.95001220703125,302.4904479980469,293.6192626953125,298.9291381835937,297.1939697265625,284.9928894042969,1.0,0.6011176705360413,0.4353426098823547,0.4353426098823547,1.0,1.0,-3.199513435363769,1.0464670658111572,2.1530463695526123,0.3260357081890106,0.9314118027687072,0.9314118027687072,0.0,161.88551330566406,169.0,58386.109375,0.0,2749.08984375,1.0,278.5361328125,283.02655029296875,296.59552001953125,300.3287658691406,293.1499938964844,293.1499938964844,278.25,34449.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983005881309509,1.0,0.0,0.0,3.107552051544189,3.1075689792633057,6.443622737606347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.072265625,0.0,935.6846923828124,1895.4371337890625,0.0,3387.73779296875,0.7692098617553711,1.0,0.0,3.0,1.0,0.0
18187920,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8643173575401306,0.4061440527439117,0.3675897121429443,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9789458513259888,0.5807969570159912,0.5503230690956116,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8894795775413513,0.4428251683712005,0.3111975193023681,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8564990162849426,0.395203948020935,0.3765663504600525,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7229101061820984,0.2320392429828643,1.0588282346725464,284.9935302734375,284.95001220703125,302.4904479980469,293.6192626953125,298.9291381835937,297.1939697265625,284.9928894042969,1.0,0.6011176705360413,0.4353426098823547,0.4353426098823547,1.0,1.0,-3.199513435363769,1.0464670658111572,2.1530463695526123,0.3260357081890106,0.9314118027687072,0.9314118027687072,0.0,161.88551330566406,169.0,58386.109375,0.0,2749.08984375,1.0,278.5361328125,283.02655029296875,296.59552001953125,300.3287658691406,293.1499938964844,293.1499938964844,278.25,34449.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983005881309509,1.0,0.0,0.0,3.107552051544189,3.1075689792633057,6.443622737606347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.072265625,0.0,935.6846923828124,1895.4371337890625,0.0,3387.73779296875,0.7692098617553711,1.0,0.0,3.0,1.0,0.0
18187980,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8584163188934326,0.4048052430152893,0.36676025390625,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9741791486740112,0.5819522738456726,0.5517546534538269,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8838914036750793,0.4424805343151092,0.3112171590328216,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8515925407409668,0.3952029645442962,0.3768711388111114,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7182812094688416,0.2313332855701446,1.0567941665649414,284.90435791015625,284.95001220703125,302.4771423339844,293.60302734375,298.9172058105469,297.1885681152344,284.905517578125,1.0,0.6029106974601746,0.4344252347946167,0.4344252347946167,1.0,1.0,-3.198187828063965,1.0436711311340332,2.154516696929932,0.3234592378139496,0.8495911359786987,0.8495911359786987,0.0,165.4027099609375,172.0,58794.87109375,0.0,2765.603515625,1.0,278.26373291015625,282.92095947265625,296.6223449707031,300.4557800292969,293.1499938964844,293.1499938964844,278.54998779296875,38197.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055047035217284,1.0,0.0,0.0,3.0167810916900635,3.016798257827759,6.072687597225013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.4404296875,0.0,887.9439086914062,1895.4371337890625,0.0,3454.83984375,0.7527182698249817,1.0,0.0,3.0,1.0,0.0
18188040,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8584163188934326,0.4048052430152893,0.36676025390625,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9741791486740112,0.5819522738456726,0.5517546534538269,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8838914036750793,0.4424805343151092,0.3112171590328216,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8515925407409668,0.3952029645442962,0.3768711388111114,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7182812094688416,0.2313332855701446,1.0567941665649414,284.90435791015625,284.95001220703125,302.4771423339844,293.60302734375,298.9172058105469,297.1885681152344,284.905517578125,1.0,0.6029106974601746,0.4344252347946167,0.4344252347946167,1.0,1.0,-3.198187828063965,1.0436711311340332,2.154516696929932,0.3234592378139496,0.8495911359786987,0.8495911359786987,0.0,165.4027099609375,172.0,58794.87109375,0.0,2765.603515625,1.0,278.26373291015625,282.92095947265625,296.6223449707031,300.4557800292969,293.1499938964844,293.1499938964844,278.54998779296875,38197.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055047035217284,1.0,0.0,0.0,3.0167810916900635,3.016798257827759,6.072687597225013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.4404296875,0.0,887.9439086914062,1895.4371337890625,0.0,3454.83984375,0.7527182698249817,1.0,0.0,3.0,1.0,0.0
18188100,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8557154536247253,0.4044946134090423,0.3663304150104522,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9719697833061218,0.5828686356544495,0.5524682998657227,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8813374042510986,0.4426027834415436,0.3112082183361053,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8493629097938538,0.3954172730445862,0.3769931495189667,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7160903811454773,0.2311098575592041,1.055674433708191,285.0030212402344,284.95001220703125,302.4701843261719,293.59490966796875,298.9131164550781,297.1887512207031,285.0057067871094,1.0,0.6037296056747437,0.4339665472507477,0.4339665472507477,1.0,1.0,-3.1973135471343994,1.0422003269195557,2.155113220214844,0.322041243314743,0.9157569408416748,0.9157569408416748,0.0,167.039306640625,172.0,58043.44140625,0.0,2772.765380859375,1.0,278.4851989746094,283.03399658203125,296.5655517578125,300.2458190917969,293.1499938964844,293.1499938964844,278.54998779296875,35163.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000112414360046,1.0,0.0,0.0,3.0428385734558105,3.042855262756348,6.178046305649332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.4140625,0.0,889.1732788085938,1895.4371337890625,0.0,3403.689208984375,0.7566725015640259,1.0,0.0,3.0,1.0,0.0
18188160,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.853888750076294,0.4043535590171814,0.3662237823009491,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9705907702445984,0.583941638469696,0.5534961223602295,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8796606659889221,0.4428917467594147,0.3114187717437744,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8479033708572388,0.3957614600658417,0.3773376941680908,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7145329117774963,0.230990394949913,1.0552353858947754,284.996337890625,284.95001220703125,302.4630126953125,293.5867614746094,298.9102478027344,297.19061279296875,284.9950866699219,1.0,0.6046420931816101,0.4335172176361084,0.4335172176361084,1.0,1.0,-3.1985583305358887,1.0415364503860474,2.157021760940552,0.3209806382656097,0.9288333654403688,0.9288333654403688,0.0,168.3502655029297,175.0,58129.453125,0.0,2782.466552734375,1.0,278.5364990234375,283.03045654296875,296.5631408691406,300.2786560058594,293.1499938964844,293.1499938964844,278.25,34280.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897668719291687,1.0,0.0,0.0,3.092227935791016,3.092244863510132,6.380229820024397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.8310546875,0.0,922.3611450195312,1895.4371337890625,0.0,3381.84375,0.7655139565467834,1.0,0.0,3.0,1.0,0.0
18188220,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8488916158676147,0.4030416905879974,0.3654143810272217,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9663485884666444,0.5851091742515564,0.5549588799476624,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8749669194221497,0.4426025152206421,0.3114741742610931,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8438215255737305,0.3957696259021759,0.3776491284370422,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7103433012962341,0.2303549200296402,1.0535166263580322,284.90582275390625,284.95001220703125,302.4481201171875,293.5704345703125,298.8983459472656,297.185791015625,284.90692138671875,1.0,0.6063471436500549,0.4326185286045074,0.4326185286045074,1.0,1.0,-3.1977250576019287,1.0389623641967771,2.158762693405152,0.3184963762760162,0.8474245667457581,0.8474245667457581,0.0,171.60130310058594,178.0,58554.26171875,0.0,2798.515380859375,1.0,278.2639465332031,282.9238586425781,296.5909423828125,300.4087219238281,293.1499938964844,293.1499938964844,278.54998779296875,38122.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051651358604432,1.0,0.0,0.0,3.002812623977661,3.0028295516967773,6.016581437506829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.498046875,0.0,876.805908203125,1895.4371337890625,0.0,3451.681640625,0.7495408058166504,1.0,0.0,3.0,1.0,0.0
