time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188280,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8488916158676147,0.4030416905879974,0.3654143810272217,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9663485884666444,0.5851091742515564,0.5549588799476624,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8749669194221497,0.4426025152206421,0.3114741742610931,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8438215255737305,0.3957696259021759,0.3776491284370422,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7103433012962341,0.2303549200296402,1.0535166263580322,284.90582275390625,284.95001220703125,302.4481201171875,293.5704345703125,298.8983459472656,297.185791015625,284.90692138671875,1.0,0.6063471436500549,0.4326185286045074,0.4326185286045074,1.0,1.0,-3.1977250576019287,1.0389623641967771,2.158762693405152,0.3184963762760162,0.8474245667457581,0.8474245667457581,0.0,171.60130310058594,178.0,58554.26171875,0.0,2798.515380859375,1.0,278.2639465332031,282.9238586425781,296.5909423828125,300.4087219238281,293.1499938964844,293.1499938964844,278.54998779296875,38122.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051651358604432,1.0,0.0,0.0,3.002812623977661,3.0028295516967773,6.016581437506829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.498046875,0.0,876.805908203125,1895.4371337890625,0.0,3451.681640625,0.7495408058166504,1.0,0.0,3.0,1.0,0.0
18188340,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8449057936668396,0.4025960266590118,0.3648907840251922,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9630190134048462,0.5870583057403564,0.5566726326942444,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8712762594223022,0.4430577754974365,0.3117083013057709,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8406060338020325,0.3963186740875244,0.3781096935272217,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7067456245422363,0.2300512492656707,1.052152156829834,284.9950866699219,284.95001220703125,302.4324951171875,293.553955078125,298.8912353515625,297.1882019042969,284.994384765625,1.0,0.6080407500267029,0.4317198395729065,0.4317198395729065,1.0,1.0,-3.198343276977539,1.0369343757629397,2.1614089012146,0.316051036119461,0.9250198602676392,0.9250198602676392,0.0,174.4340362548828,181.0,57907.24609375,0.0,2815.261474609375,1.0,278.5357360839844,283.0311279296875,296.53179931640625,300.2333374023437,293.1499938964844,293.1499938964844,278.25,34311.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975289463996887,1.0,0.0,0.0,3.078748941421509,3.078765869140625,6.324728474282892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.431640625,0.0,911.8778076171876,1895.4371337890625,0.0,3380.539306640625,0.7626031041145325,1.0,0.0,3.0,1.0,0.0
18188400,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8449057936668396,0.4025960266590118,0.3648907840251922,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9630190134048462,0.5870583057403564,0.5566726326942444,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8712762594223022,0.4430577754974365,0.3117083013057709,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8406060338020325,0.3963186740875244,0.3781096935272217,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7067456245422363,0.2300512492656707,1.052152156829834,284.9950866699219,284.95001220703125,302.4324951171875,293.553955078125,298.8912353515625,297.1882019042969,284.994384765625,1.0,0.6080407500267029,0.4317198395729065,0.4317198395729065,1.0,1.0,-3.198343276977539,1.0369343757629397,2.1614089012146,0.316051036119461,0.9250198602676392,0.9250198602676392,0.0,174.4340362548828,181.0,57907.24609375,0.0,2815.261474609375,1.0,278.5357360839844,283.0311279296875,296.53179931640625,300.2333374023437,293.1499938964844,293.1499938964844,278.25,34311.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975289463996887,1.0,0.0,0.0,3.078748941421509,3.078765869140625,6.324728474282892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.431640625,0.0,911.8778076171876,1895.4371337890625,0.0,3380.539306640625,0.7626031041145325,1.0,0.0,3.0,1.0,0.0
18188460,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8403545022010803,0.4013034701347351,0.364084243774414,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.958913803100586,0.5881757736206055,0.5580804347991943,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8670323491096497,0.4428236782550812,0.3117933869361877,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8369001746177673,0.3963174521923065,0.3784049153327942,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7026822566986084,0.2294457852840423,1.0505508184432983,284.90655517578125,284.95001220703125,302.41619873046875,293.537353515625,298.87890625,297.1834411621094,284.9075622558594,1.0,0.609727144241333,0.4308163821697235,0.4308163821697235,1.0,1.0,-3.1976046562194824,1.034374713897705,2.1632299423217773,0.3135382533073425,0.8450188040733337,0.8450188040733337,0.0,177.63922119140625,184.0,58333.90234375,0.0,2831.244873046875,1.0,278.2640991210937,282.92596435546875,296.55841064453125,300.36199951171875,293.1499938964844,293.1499938964844,278.54998779296875,38104.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050984382629396,1.0,0.0,0.0,2.9903366565704346,2.990353584289551,5.966690537206887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.4033203125,0.0,867.2401123046875,1895.4371337890625,0.0,3451.061279296875,0.7467727661132812,1.0,0.0,3.0,1.0,0.0
18188520,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8403545022010803,0.4013034701347351,0.364084243774414,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.958913803100586,0.5881757736206055,0.5580804347991943,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8670323491096497,0.4428236782550812,0.3117933869361877,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8369001746177673,0.3963174521923065,0.3784049153327942,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7026822566986084,0.2294457852840423,1.0505508184432983,284.90655517578125,284.95001220703125,302.41619873046875,293.537353515625,298.87890625,297.1834411621094,284.9075622558594,1.0,0.609727144241333,0.4308163821697235,0.4308163821697235,1.0,1.0,-3.1976046562194824,1.034374713897705,2.1632299423217773,0.3135382533073425,0.8450188040733337,0.8450188040733337,0.0,177.63922119140625,184.0,58333.90234375,0.0,2831.244873046875,1.0,278.2640991210937,282.92596435546875,296.55841064453125,300.36199951171875,293.1499938964844,293.1499938964844,278.54998779296875,38104.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050984382629396,1.0,0.0,0.0,2.9903366565704346,2.990353584289551,5.966690537206887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.4033203125,0.0,867.2401123046875,1895.4371337890625,0.0,3451.061279296875,0.7467727661132812,1.0,0.0,3.0,1.0,0.0
18188580,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.836710512638092,0.4008702039718628,0.36357581615448,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9557015299797058,0.5900712609291077,0.5597451329231262,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8637027144432068,0.4433374106884002,0.3120680749416351,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.833963930606842,0.396854966878891,0.3788553178310394,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6992990374565125,0.2291643023490905,1.0492929220199585,284.9943542480469,284.95001220703125,302.3993225097656,293.5205078125,298.8715515136719,297.1860656738281,284.99365234375,1.0,0.6114161014556885,0.4299128949642181,0.4299128949642181,1.0,1.0,-3.1983468532562256,1.0323694944381714,2.165977478027344,0.3110725581645965,0.9215087294578552,0.9215087294578552,0.0,180.44683837890625,187.0,57699.21875,0.0,2848.115478515625,1.0,278.5355529785156,283.03192138671875,296.49859619140625,300.1867980957031,293.1499938964844,293.1499938964844,278.25,34302.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975088596343994,1.0,0.0,0.0,3.0670173168182373,3.0670340061187744,6.276618478295859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.0361328125,0.0,902.5992431640624,1895.4371337890625,0.0,3380.35205078125,0.759956955909729,1.0,0.0,3.0,1.0,0.0
18188640,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.836710512638092,0.4008702039718628,0.36357581615448,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9557015299797058,0.5900712609291077,0.5597451329231262,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8637027144432068,0.4433374106884002,0.3120680749416351,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.833963930606842,0.396854966878891,0.3788553178310394,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6992990374565125,0.2291643023490905,1.0492929220199585,284.9943542480469,284.95001220703125,302.3993225097656,293.5205078125,298.8715515136719,297.1860656738281,284.99365234375,1.0,0.6114161014556885,0.4299128949642181,0.4299128949642181,1.0,1.0,-3.1983468532562256,1.0323694944381714,2.165977478027344,0.3110725581645965,0.9215087294578552,0.9215087294578552,0.0,180.44683837890625,187.0,57699.21875,0.0,2848.115478515625,1.0,278.5355529785156,283.03192138671875,296.49859619140625,300.1867980957031,293.1499938964844,293.1499938964844,278.25,34302.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975088596343994,1.0,0.0,0.0,3.0670173168182373,3.0670340061187744,6.276618478295859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.0361328125,0.0,902.5992431640624,1895.4371337890625,0.0,3380.35205078125,0.759956955909729,1.0,0.0,3.0,1.0,0.0
18188700,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8349330425262451,0.4003122746944427,0.3633457720279693,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9541040658950806,0.5906847715377808,0.5605945587158203,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8621000051498413,0.4433294832706451,0.3122439682483673,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8325414061546326,0.3969151675701141,0.3791165053844452,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.697670042514801,0.2289189994335174,1.0488687753677368,284.8871154785156,284.95001220703125,302.3906555175781,293.5119934082031,298.8658752441406,297.1845397949219,284.8840637207031,1.0,0.6123123168945312,0.4294611513614654,0.4294611513614654,1.0,1.0,-3.1991119384765625,1.0315030813217163,2.1676087379455566,0.309983342885971,0.848163366317749,0.848163366317749,0.0,181.8871154785156,187.0,58407.3984375,0.0,2857.55859375,1.0,278.3133544921875,282.9103088378906,296.54052734375,300.3786315917969,293.1499938964844,293.1499938964844,278.25,37082.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030121564865112,1.0,0.0,0.0,3.0432400703430176,3.043257236480713,6.179677143336448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.408203125,0.0,901.455810546875,1895.4371337890625,0.0,3431.64599609375,0.7557252049446106,1.0,0.0,3.0,1.0,0.0
18188760,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8325073719024658,0.3996014595031738,0.3627882301807403,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9517198204994202,0.5911372900009155,0.5611055493354797,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8598446249961853,0.4431734383106231,0.3122004270553589,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8305431008338928,0.3968467116355896,0.3791432678699493,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6954856514930725,0.228581890463829,1.047790765762329,284.90655517578125,284.95001220703125,302.3818359375,293.50341796875,298.8589782714844,297.1813659667969,284.9081115722656,1.0,0.6131032109260559,0.429027646780014,0.429027646780014,1.0,1.0,-3.197741270065308,1.0298928022384644,2.167848587036133,0.3085994124412536,0.8421599864959717,0.8421599864959717,0.0,183.63389587402344,190.0,58109.49609375,0.0,2864.26708984375,1.0,278.2640075683594,282.9279479980469,296.5251159667969,300.31500244140625,293.1499938964844,293.1499938964844,278.54998779296875,38178.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051378965377808,1.0,0.0,0.0,2.9769515991210938,2.976968288421631,5.913394716117182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.1435546875,0.0,857.63330078125,1895.4371337890625,0.0,3451.427978515625,0.7438932061195374,1.0,0.0,3.0,1.0,0.0
18188820,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8291110396385193,0.3991819024085998,0.362292617559433,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9486011862754822,0.5929781198501587,0.5627174973487854,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8568151593208313,0.4437561333179474,0.3125219047069549,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8278073668479919,0.3973739743232727,0.3795834481716156,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6922990083694458,0.2283182889223098,1.0466161966323853,284.9935913085937,284.95001220703125,302.3638916015625,293.48602294921875,298.8515319824219,297.1840515136719,284.99285888671875,1.0,0.6147961616516113,0.4281606078147888,0.4281606078147888,1.0,1.0,-3.198579788208008,1.0280048847198486,2.170574903488159,0.3062205910682678,0.918071150779724,0.918071150779724,0.0,186.4396209716797,193.0,57497.765625,0.0,2881.334716796875,1.0,278.535400390625,283.0325622558594,296.4643249511719,300.13970947265625,293.1499938964844,293.1499938964844,278.25,34298.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975756168365479,1.0,0.0,0.0,3.055795192718506,3.055811882019043,6.230771418813674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.572265625,0.0,893.8202514648438,1895.4371337890625,0.0,3380.974853515625,0.7574002146720886,1.0,0.0,3.0,1.0,0.0
18188880,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8291110396385193,0.3991819024085998,0.362292617559433,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9486011862754822,0.5929781198501587,0.5627174973487854,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8568151593208313,0.4437561333179474,0.3125219047069549,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8278073668479919,0.3973739743232727,0.3795834481716156,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6922990083694458,0.2283182889223098,1.0466161966323853,284.9935913085937,284.95001220703125,302.3638916015625,293.48602294921875,298.8515319824219,297.1840515136719,284.99285888671875,1.0,0.6147961616516113,0.4281606078147888,0.4281606078147888,1.0,1.0,-3.198579788208008,1.0280048847198486,2.170574903488159,0.3062205910682678,0.918071150779724,0.918071150779724,0.0,186.4396209716797,193.0,57497.765625,0.0,2881.334716796875,1.0,278.535400390625,283.0325622558594,296.4643249511719,300.13970947265625,293.1499938964844,293.1499938964844,278.25,34298.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975756168365479,1.0,0.0,0.0,3.055795192718506,3.055811882019043,6.230771418813674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.572265625,0.0,893.8202514648438,1895.4371337890625,0.0,3380.974853515625,0.7574002146720886,1.0,0.0,3.0,1.0,0.0
18188940,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8251510858535767,0.3979357481002807,0.3615163564682007,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9447245597839355,0.5939913392066956,0.5640214085578918,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8532784581184387,0.4436685144901275,0.3127015233039856,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8245880603790283,0.3973584771156311,0.3798593878746032,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.688697874546051,0.2277548313140869,1.0451840162277222,284.9081115722656,284.95001220703125,302.345458984375,293.4682922363281,298.8388366699219,297.1794738769531,284.9090270996094,1.0,0.6164866089820862,0.427293598651886,0.427293598651886,1.0,1.0,-3.1980462074279785,1.02559494972229,2.1724512577056885,0.3037906587123871,0.8403156399726868,0.8403156399726868,0.0,189.6280517578125,196.0,57914.3828125,0.0,2897.637939453125,1.0,278.264404296875,282.9302673339844,296.48980712890625,300.2664794921875,293.1499938964844,293.1499938964844,278.54998779296875,38080.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052364826202391,1.0,0.0,0.0,2.966463804244995,2.966480493545532,5.871802954970917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0361328125,0.0,849.2073974609375,1895.4371337890625,0.0,3452.34521484375,0.7414853572845459,1.0,0.0,3.0,1.0,0.0
18189000,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8251510858535767,0.3979357481002807,0.3615163564682007,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9447245597839355,0.5939913392066956,0.5640214085578918,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8532784581184387,0.4436685144901275,0.3127015233039856,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8245880603790283,0.3973584771156311,0.3798593878746032,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.688697874546051,0.2277548313140869,1.0451840162277222,284.9081115722656,284.95001220703125,302.345458984375,293.4682922363281,298.8388366699219,297.1794738769531,284.9090270996094,1.0,0.6164866089820862,0.427293598651886,0.427293598651886,1.0,1.0,-3.1980462074279785,1.02559494972229,2.1724512577056885,0.3037906587123871,0.8403156399726868,0.8403156399726868,0.0,189.6280517578125,196.0,57914.3828125,0.0,2897.637939453125,1.0,278.264404296875,282.9302673339844,296.48980712890625,300.2664794921875,293.1499938964844,293.1499938964844,278.54998779296875,38080.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052364826202391,1.0,0.0,0.0,2.966463804244995,2.966480493545532,5.871802954970917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0361328125,0.0,849.2073974609375,1895.4371337890625,0.0,3452.34521484375,0.7414853572845459,1.0,0.0,3.0,1.0,0.0
18189060,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8219487071037292,0.3975307047367096,0.3610408008098602,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9417256712913512,0.59577876329422,0.5655884146690369,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.850532591342926,0.444327563047409,0.3130793571472168,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8220173716545105,0.3978772163391113,0.3802951574325561,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6857067346572876,0.2275070399045944,1.044093132019043,284.993408203125,284.95001220703125,302.3266296386719,293.4501647949219,298.83135986328125,297.1822509765625,284.9926147460937,1.0,0.6181862950325012,0.4264695048332214,0.4264695048332214,1.0,1.0,-3.1990180015563965,1.02385151386261,2.175166606903076,0.3015269637107849,0.9149412512779236,0.9149412512779236,0.0,192.4289093017578,199.0,57292.64453125,0.0,2914.96630859375,1.0,278.5352478027344,283.0343017578125,296.4286499023437,300.0917053222656,293.1499938964844,293.1499938964844,278.25,34288.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977410793304443,1.0,0.0,0.0,3.0442028045654297,3.044219493865967,6.183587402119883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7001953125,0.0,884.771484375,1895.4371337890625,0.0,3382.518798828125,0.7548359036445618,1.0,0.0,3.0,1.0,0.0
18189120,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8219487071037292,0.3975307047367096,0.3610408008098602,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9417256712913512,0.59577876329422,0.5655884146690369,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.850532591342926,0.444327563047409,0.3130793571472168,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8220173716545105,0.3978772163391113,0.3802951574325561,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6857067346572876,0.2275070399045944,1.044093132019043,284.993408203125,284.95001220703125,302.3266296386719,293.4501647949219,298.83135986328125,297.1822509765625,284.9926147460937,1.0,0.6181862950325012,0.4264695048332214,0.4264695048332214,1.0,1.0,-3.1990180015563965,1.02385151386261,2.175166606903076,0.3015269637107849,0.9149412512779236,0.9149412512779236,0.0,192.4289093017578,199.0,57292.64453125,0.0,2914.96630859375,1.0,278.5352478027344,283.0343017578125,296.4286499023437,300.0917053222656,293.1499938964844,293.1499938964844,278.25,34288.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977410793304443,1.0,0.0,0.0,3.0442028045654297,3.044219493865967,6.183587402119883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7001953125,0.0,884.771484375,1895.4371337890625,0.0,3382.518798828125,0.7548359036445618,1.0,0.0,3.0,1.0,0.0
18189180,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8181681036949158,0.3963124752044678,0.3602848052978515,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9379902482032776,0.5967452526092529,0.5668454170227051,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8473001718521118,0.4443263411521911,0.3133159577846527,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8189612030982971,0.3978599607944488,0.3805665075778961,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6823199391365051,0.2269627004861831,1.0427371263504028,284.9089660644531,284.95001220703125,302.30743408203125,293.4315795898437,298.8187561035156,297.1778259277344,284.9098205566406,1.0,0.6198831796646118,0.4256454110145569,0.4256454110145569,1.0,1.0,-3.1986069679260254,1.021587371826172,2.177019596099853,0.2992172241210937,0.8381528258323669,0.8381528258323669,0.0,195.61334228515625,187.0,57713.79296875,0.0,2931.499755859375,1.0,278.2645874023437,282.9324035644531,296.4533386230469,300.2171325683594,293.1499938964844,293.1499938964844,278.54998779296875,38061.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054402112960817,1.0,0.0,0.0,2.9550375938415527,2.95505428314209,5.826656206409098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.5517578125,0.0,840.6244506835938,1895.4371337890625,0.0,3454.240234375,0.7389476299285889,1.0,0.0,3.0,1.0,0.0
18189240,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8181681036949158,0.3963124752044678,0.3602848052978515,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9379902482032776,0.5967452526092529,0.5668454170227051,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8473001718521118,0.4443263411521911,0.3133159577846527,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8189612030982971,0.3978599607944488,0.3805665075778961,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6823199391365051,0.2269627004861831,1.0427371263504028,284.9089660644531,284.95001220703125,302.30743408203125,293.4315795898437,298.8187561035156,297.1778259277344,284.9098205566406,1.0,0.6198831796646118,0.4256454110145569,0.4256454110145569,1.0,1.0,-3.1986069679260254,1.021587371826172,2.177019596099853,0.2992172241210937,0.8381528258323669,0.8381528258323669,0.0,195.61334228515625,187.0,57713.79296875,0.0,2931.499755859375,1.0,278.2645874023437,282.9324035644531,296.4533386230469,300.2171325683594,293.1499938964844,293.1499938964844,278.54998779296875,38061.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054402112960817,1.0,0.0,0.0,2.9550375938415527,2.95505428314209,5.826656206409098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.5517578125,0.0,840.6244506835938,1895.4371337890625,0.0,3454.240234375,0.7389476299285889,1.0,0.0,3.0,1.0,0.0
18189300,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.818828821182251,0.3960502445697784,0.359811395406723,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9397114515304564,0.5975469946861267,0.5673554539680481,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8483860492706299,0.444621741771698,0.3133530020713806,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8199648857116699,0.3980596959590912,0.3805751204490661,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6829601526260376,0.2268035411834716,1.0414420366287231,285.0010070800781,284.95001220703125,302.2977294921875,293.422119140625,298.8143310546875,297.1784973144531,285.0030517578125,1.0,0.6188471913337708,0.4252333641052246,0.4252333641052246,1.0,1.0,-3.1971468925476074,1.0199981927871704,2.1771488189697266,0.2978274822235107,0.9004337787628174,0.9004337787628174,0.0,194.549072265625,187.0,57028.2421875,0.0,2922.65478515625,1.0,278.4833374023437,283.0425720214844,296.39508056640625,300.0113525390625,293.1499938964844,293.1499938964844,278.54998779296875,35054.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001753926277161,1.0,0.0,0.0,2.98358416557312,2.983600378036499,5.939774041507917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.921875,0.0,843.5021362304688,1895.4371337890625,0.0,3405.21923828125,0.7433266639709473,1.0,0.0,3.0,1.0,0.0
18189360,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.821453869342804,0.3959454596042633,0.3595906794071197,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9440672993659972,0.5984946489334106,0.5681129693984985,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8515357375144958,0.4450836181640625,0.3135663270950317,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8228593468666077,0.3983868360519409,0.3807463347911834,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6853827238082886,0.2267431020736694,1.040524959564209,284.9915466308594,284.95001220703125,302.2879638671875,293.4125366210937,298.8111572265625,297.1808166503906,284.99041748046875,1.0,0.6172556281089783,0.4248334169387817,0.4248334169387817,1.0,1.0,-3.197150468826294,1.018973708152771,2.1781768798828125,0.2966770529747009,0.9103263020515442,0.9103263020515442,0.0,191.80274963378903,175.0,57084.5859375,0.0,2907.68701171875,1.0,278.5355224609375,283.0355834960937,296.3907165527344,300.0408630371094,293.1499938964844,293.1499938964844,278.25,34287.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979722857475281,1.0,0.0,0.0,3.032335042953491,3.0323517322540283,6.135468311185832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.98046875,0.0,875.6316528320312,1895.4371337890625,0.0,3384.67578125,0.7520883083343506,1.0,0.0,3.0,1.0,0.0
18189420,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8282535076141357,0.3948414325714111,0.358537495136261,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9549078941345216,0.5994747281074524,0.5689679980278015,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.859786331653595,0.445241630077362,0.3136047422885895,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8303616642951965,0.3984334766864776,0.3806593716144562,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6919023990631104,0.2262848615646362,1.0375540256500244,284.9046936035156,284.95001220703125,302.26824951171875,293.3929748535156,298.7987670898437,297.1771545410156,284.9061889648437,1.0,0.6125667095184326,0.4240335524082184,0.4240335524082184,1.0,1.0,-3.193288564682007,1.015501618385315,2.1777868270874023,0.2939477860927582,0.8304267525672913,0.8304267525672913,0.0,184.4796295166016,163.0,57374.2421875,0.0,2859.7666015625,1.0,278.2644958496094,282.9432067871094,296.4154052734375,300.16632080078125,293.1499938964844,293.1499938964844,278.54998779296875,38363.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905730664730072,1.0,0.0,0.0,2.93313980102539,2.9331562519073486,5.740620849792322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.5283203125,0.0,826.3865966796875,1895.4371337890625,0.0,3456.94140625,0.734380841255188,1.0,0.0,3.0,1.0,0.0
18189480,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8282535076141357,0.3948414325714111,0.358537495136261,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9549078941345216,0.5994747281074524,0.5689679980278015,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.859786331653595,0.445241630077362,0.3136047422885895,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8303616642951965,0.3984334766864776,0.3806593716144562,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6919023990631104,0.2262848615646362,1.0375540256500244,284.9046936035156,284.95001220703125,302.26824951171875,293.3929748535156,298.7987670898437,297.1771545410156,284.9061889648437,1.0,0.6125667095184326,0.4240335524082184,0.4240335524082184,1.0,1.0,-3.193288564682007,1.015501618385315,2.1777868270874023,0.2939477860927582,0.8304267525672913,0.8304267525672913,0.0,184.4796295166016,163.0,57374.2421875,0.0,2859.7666015625,1.0,278.2644958496094,282.9432067871094,296.4154052734375,300.16632080078125,293.1499938964844,293.1499938964844,278.54998779296875,38363.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905730664730072,1.0,0.0,0.0,2.93313980102539,2.9331562519073486,5.740620849792322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.5283203125,0.0,826.3865966796875,1895.4371337890625,0.0,3456.94140625,0.734380841255188,1.0,0.0,3.0,1.0,0.0
18189540,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8387430310249329,0.3946389257907867,0.3577670156955719,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9695898294448853,0.6012953519821167,0.5700631737709045,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8722565770149231,0.4462117850780487,0.3138271868228912,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8415135145187378,0.3990759551525116,0.3807093203067779,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7017664909362793,0.2261997014284134,1.0348131656646729,284.9896850585937,284.95001220703125,302.2483215332031,293.3728332519531,298.79180908203125,297.18133544921875,284.9891357421875,1.0,0.6067378520965576,0.4232336580753326,0.4232336580753326,1.0,1.0,-3.190704107284546,1.0125066041946411,2.1781973838806152,0.291250079870224,0.9034855961799622,0.9034855961799622,0.0,174.73939514160156,151.0,56773.70703125,0.0,2801.426025390625,1.0,278.5347595214844,283.0408935546875,296.35015869140625,299.98126220703125,293.1499938964844,293.1499938964844,278.25,34394.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979396820068359,1.0,0.0,0.0,3.011077642440796,3.011093854904175,6.049746730241168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.689453125,0.0,860.0972290039062,1895.4371337890625,0.0,3384.371826171875,0.7475033402442932,1.0,0.0,3.0,1.0,0.0
18189600,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8387430310249329,0.3946389257907867,0.3577670156955719,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9695898294448853,0.6012953519821167,0.5700631737709045,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8722565770149231,0.4462117850780487,0.3138271868228912,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8415135145187378,0.3990759551525116,0.3807093203067779,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7017664909362793,0.2261997014284134,1.0348131656646729,284.9896850585937,284.95001220703125,302.2483215332031,293.3728332519531,298.79180908203125,297.18133544921875,284.9891357421875,1.0,0.6067378520965576,0.4232336580753326,0.4232336580753326,1.0,1.0,-3.190704107284546,1.0125066041946411,2.1781973838806152,0.291250079870224,0.9034855961799622,0.9034855961799622,0.0,174.73939514160156,151.0,56773.70703125,0.0,2801.426025390625,1.0,278.5347595214844,283.0408935546875,296.35015869140625,299.98126220703125,293.1499938964844,293.1499938964844,278.25,34394.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979396820068359,1.0,0.0,0.0,3.011077642440796,3.011093854904175,6.049746730241168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.689453125,0.0,860.0972290039062,1895.4371337890625,0.0,3384.371826171875,0.7475033402442932,1.0,0.0,3.0,1.0,0.0
18189660,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8514060378074646,0.393704205751419,0.3567352294921875,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9848759770393372,0.6023589372634888,0.5708587169647217,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8872779011726379,0.4465883076190948,0.3139174878597259,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8550282120704651,0.3992467522621155,0.380605936050415,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.71332186460495,0.2258787006139755,1.031847357749939,284.9068908691406,284.95001220703125,302.2282409667969,293.3520812988281,298.78045654296875,297.1788330078125,284.90740966796875,1.0,0.6002752780914307,0.4225166141986847,0.4225166141986847,1.0,1.0,-3.1868438720703125,1.0092411041259766,2.177602767944336,0.2887328565120697,0.8273890614509583,0.8273890614509583,0.0,164.2689208984375,139.0,57531.234375,0.0,2736.61572265625,1.0,278.2650146484375,282.9634704589844,296.372802734375,300.1033935546875,293.1499938964844,293.1499938964844,278.54998779296875,38205.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053232073783876,1.0,0.0,0.0,2.9165170192718506,2.916533231735229,5.67573806620203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.078125,0.0,813.3883666992188,1895.4371337890625,0.0,3453.152099609375,0.7305060625076294,1.0,0.0,3.0,1.0,0.0
18189720,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8514060378074646,0.393704205751419,0.3567352294921875,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9848759770393372,0.6023589372634888,0.5708587169647217,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8872779011726379,0.4465883076190948,0.3139174878597259,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8550282120704651,0.3992467522621155,0.380605936050415,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.71332186460495,0.2258787006139755,1.031847357749939,284.9068908691406,284.95001220703125,302.2282409667969,293.3520812988281,298.78045654296875,297.1788330078125,284.90740966796875,1.0,0.6002752780914307,0.4225166141986847,0.4225166141986847,1.0,1.0,-3.1868438720703125,1.0092411041259766,2.177602767944336,0.2887328565120697,0.8273890614509583,0.8273890614509583,0.0,164.2689208984375,139.0,57531.234375,0.0,2736.61572265625,1.0,278.2650146484375,282.9634704589844,296.372802734375,300.1033935546875,293.1499938964844,293.1499938964844,278.54998779296875,38205.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053232073783876,1.0,0.0,0.0,2.9165170192718506,2.916533231735229,5.67573806620203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.078125,0.0,813.3883666992188,1895.4371337890625,0.0,3453.152099609375,0.7305060625076294,1.0,0.0,3.0,1.0,0.0
18189780,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8675693273544312,0.3936036825180053,0.3560227751731872,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.6042457222938538,0.5702633857727051,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.905855655670166,0.4477229118347168,0.3142263889312744,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8720376491546631,0.3999702930450439,0.3806926012039184,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7262844443321228,0.22589111328125,1.0293561220169067,284.9881896972656,284.95001220703125,302.2080993652344,293.3306579589844,298.7741394042969,297.1836242675781,284.98681640625,1.0,0.5933788418769836,0.4217995703220367,0.4217995703220367,1.0,1.0,-3.18283748626709,1.005924940109253,2.176912546157837,0.2862594127655029,0.8975912928581238,0.8975912928581238,0.0,153.1496124267578,127.0,56468.546875,0.0,2668.077392578125,1.0,278.53515625,283.045166015625,296.3076477050781,299.92022705078125,293.1499938964844,293.1499938964844,278.8500061035156,34331.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976466059684753,1.0,0.0,0.0,2.993126392364502,2.993142604827881,5.977828436698474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.85205078125,0.0,846.1990966796875,1895.4371337890625,0.0,3381.637451171875,0.743244469165802,1.0,0.0,3.0,1.0,0.0
18189840,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8675693273544312,0.3936036825180053,0.3560227751731872,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.6042457222938538,0.5702633857727051,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.905855655670166,0.4477229118347168,0.3142263889312744,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8720376491546631,0.3999702930450439,0.3806926012039184,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7262844443321228,0.22589111328125,1.0293561220169067,284.9881896972656,284.95001220703125,302.2080993652344,293.3306579589844,298.7741394042969,297.1836242675781,284.98681640625,1.0,0.5933788418769836,0.4217995703220367,0.4217995703220367,1.0,1.0,-3.18283748626709,1.005924940109253,2.176912546157837,0.2862594127655029,0.8975912928581238,0.8975912928581238,0.0,153.1496124267578,127.0,56468.546875,0.0,2668.077392578125,1.0,278.53515625,283.045166015625,296.3076477050781,299.92022705078125,293.1499938964844,293.1499938964844,278.8500061035156,34331.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976466059684753,1.0,0.0,0.0,2.993126392364502,2.993142604827881,5.977828436698474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.85205078125,0.0,846.1990966796875,1895.4371337890625,0.0,3381.637451171875,0.743244469165802,1.0,0.0,3.0,1.0,0.0
18189900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8734374046325684,0.3936170041561126,0.3558706939220428,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.60600745677948,0.5592756271362305,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.913051962852478,0.448382169008255,0.3145520091056824,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8782851099967957,0.4003925323486328,0.3809254169464111,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7307777404785156,0.2259392142295837,1.02884840965271,285.0523376464844,284.95001220703125,302.197998046875,293.3197021484375,298.7725524902344,297.1895751953125,285.0529479980469,1.0,0.5892104506492615,0.4214410483837127,0.4214410483837127,1.0,1.0,-3.169440746307373,1.0001068115234375,2.1693339347839355,0.2835334837436676,0.9629340171813964,0.9629340171813964,0.0,149.09788513183594,127.0,55726.9765625,0.0,2619.5625,1.0,278.77850341796875,283.1334228515625,296.27880859375,299.7851257324219,293.1499938964844,293.1499938964844,278.8500061035156,32872.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926529288291931,1.0,0.0,0.0,3.0528833866119385,3.0528995990753174,6.218901944521349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.2109375,0.0,882.6302490234375,1895.4371337890625,0.0,3335.008544921875,0.7561489343643188,1.0,0.0,3.0,1.0,0.0
18189960,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8801476359367371,0.3936082422733307,0.3557733595371246,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.6088147163391113,0.546640157699585,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.921505331993103,0.449042797088623,0.314929336309433,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8853737115859985,0.4008134603500366,0.3812043070793152,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7358695268630981,0.226004958152771,1.0284849405288696,285.0218200683594,284.95001220703125,302.1879272460937,293.3085327148437,298.77459716796875,297.2005920410156,285.0180358886719,1.0,0.5846748948097229,0.4211587309837341,0.4211587309837341,1.0,1.0,-3.154489517211914,0.9939182996749878,2.1605710983276367,0.280631422996521,0.9725898504257202,0.9725898504257202,0.0,144.73886108398438,115.0,55692.1875,0.0,2566.679443359375,1.0,278.8353271484375,283.10693359375,296.2877197265625,299.84228515625,293.1499938964844,293.1499938964844,278.54998779296875,32782.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914468884468079,1.0,0.0,0.0,3.1200671195983887,3.120084047317505,6.495628213087912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.2109375,0.0,935.1104125976562,1895.4371337890625,0.0,3323.73583984375,0.770291805267334,1.0,0.0,3.0,1.0,0.0
18190020,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8941919803619385,0.3923082947731018,0.3546482920646667,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.6154274940490723,0.520277202129364,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9394909739494324,0.4492020606994629,0.3150517046451568,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.900423526763916,0.4007343649864197,0.3810864388942718,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7467901110649109,0.2256174683570861,1.0260416269302368,284.868896484375,284.95001220703125,302.1677551269531,293.2856750488281,298.7774963378906,297.2216491699219,284.8703308105469,1.0,0.5745541453361511,0.4205940663814544,0.4205940663814544,1.0,1.0,-3.118518352508545,0.9793511629104614,2.139167308807373,0.2740481197834015,0.8438199758529663,0.8438199758529663,0.0,135.73690795898438,118.0,55930.15625,0.0,2449.2646484375,1.0,278.56304931640625,282.966064453125,296.3145751953125,299.973388671875,293.1499938964844,293.1499938964844,278.8500061035156,38607.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010050892829896,1.0,0.0,0.0,3.0325841903686523,3.032601356506348,6.136476145002234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.34033203125,0.0,902.677001953125,1895.4371337890625,0.0,3412.951904296875,0.7561361193656921,1.0,0.0,3.0,1.0,0.0
18190080,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8941919803619385,0.3923082947731018,0.3546482920646667,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.6154274940490723,0.520277202129364,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9394909739494324,0.4492020606994629,0.3150517046451568,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.900423526763916,0.4007343649864197,0.3810864388942718,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7467901110649109,0.2256174683570861,1.0260416269302368,284.868896484375,284.95001220703125,302.1677551269531,293.2856750488281,298.7774963378906,297.2216491699219,284.8703308105469,1.0,0.5745541453361511,0.4205940663814544,0.4205940663814544,1.0,1.0,-3.118518352508545,0.9793511629104614,2.139167308807373,0.2740481197834015,0.8438199758529663,0.8438199758529663,0.0,135.73690795898438,118.0,55930.15625,0.0,2449.2646484375,1.0,278.56304931640625,282.966064453125,296.3145751953125,299.973388671875,293.1499938964844,293.1499938964844,278.8500061035156,38607.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010050892829896,1.0,0.0,0.0,3.0325841903686523,3.032601356506348,6.136476145002234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.34033203125,0.0,902.677001953125,1895.4371337890625,0.0,3412.951904296875,0.7561361193656921,1.0,0.0,3.0,1.0,0.0
