time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190140,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.903800368309021,0.3921024203300476,0.3539702594280243,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.624067485332489,0.5033899545669556,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9516511559486388,0.4503174722194671,0.3154577910900116,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9111946821212769,0.4013495445251465,0.381244957447052,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7544149160385132,0.2256757467985153,1.0246760845184326,284.9731140136719,284.95001220703125,302.14764404296875,293.26202392578125,298.7906188964844,297.2558898925781,284.97283935546875,1.0,0.5687367916107178,0.4200294017791748,0.4200294017791748,1.0,1.0,-3.096409320831299,0.96987384557724,2.126535415649414,0.2690338492393493,0.913338840007782,0.913338840007782,0.0,130.18955993652344,136.0,54757.80859375,0.0,2378.29248046875,1.0,278.8358764648437,283.0814514160156,296.23309326171875,299.7432861328125,293.1499938964844,293.1499938964844,278.54998779296875,34935.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917332291603088,1.0,0.0,0.0,3.0817201137542725,3.0817370414733887,6.336941851259326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5458984375,0.0,918.17138671875,1895.4371337890625,0.0,3326.41259765625,0.7638558149337769,1.0,0.0,3.0,1.0,0.0
18190200,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.903800368309021,0.3921024203300476,0.3539702594280243,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.624067485332489,0.5033899545669556,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9516511559486388,0.4503174722194671,0.3154577910900116,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9111946821212769,0.4013495445251465,0.381244957447052,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7544149160385132,0.2256757467985153,1.0246760845184326,284.9731140136719,284.95001220703125,302.14764404296875,293.26202392578125,298.7906188964844,297.2558898925781,284.97283935546875,1.0,0.5687367916107178,0.4200294017791748,0.4200294017791748,1.0,1.0,-3.096409320831299,0.96987384557724,2.126535415649414,0.2690338492393493,0.913338840007782,0.913338840007782,0.0,130.18955993652344,136.0,54757.80859375,0.0,2378.29248046875,1.0,278.8358764648437,283.0814514160156,296.23309326171875,299.7432861328125,293.1499938964844,293.1499938964844,278.54998779296875,34935.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917332291603088,1.0,0.0,0.0,3.0817201137542725,3.0817370414733887,6.336941851259326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5458984375,0.0,918.17138671875,1895.4371337890625,0.0,3326.41259765625,0.7638558149337769,1.0,0.0,3.0,1.0,0.0
18190260,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9005535244941711,0.3913701474666595,0.3535204827785492,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6305567622184753,0.5080326795578003,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9491516351699828,0.4510414600372314,0.3160993754863739,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9085097312927246,0.4016604125499725,0.3816977739334106,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7522525787353516,0.2256272733211517,1.0249853134155271,284.90704345703125,284.95001220703125,302.1276550292969,293.2375183105469,298.7978210449219,297.2750244140625,284.90875244140625,1.0,0.571129560470581,0.420033186674118,0.420033186674118,1.0,1.0,-3.10310173034668,0.9723142385482788,2.130787372589112,0.2694635093212127,0.8410539031028748,0.8410539031028748,0.0,131.689697265625,154.0,55247.20703125,0.0,2398.76416015625,1.0,278.564208984375,282.9974365234375,296.2538757324219,299.8544921875,293.1499938964844,293.1499938964844,278.8500061035156,38334.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981979489326477,1.0,0.0,0.0,2.977651834487915,2.977668523788452,5.916177201470418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.98974609375,0.0,859.11083984375,1895.4371337890625,0.0,3386.780517578125,0.7443379759788513,1.0,0.0,3.0,1.0,0.0
18190320,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9005535244941711,0.3913701474666595,0.3535204827785492,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6305567622184753,0.5080326795578003,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9491516351699828,0.4510414600372314,0.3160993754863739,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9085097312927246,0.4016604125499725,0.3816977739334106,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7522525787353516,0.2256272733211517,1.0249853134155271,284.90704345703125,284.95001220703125,302.1276550292969,293.2375183105469,298.7978210449219,297.2750244140625,284.90875244140625,1.0,0.571129560470581,0.420033186674118,0.420033186674118,1.0,1.0,-3.10310173034668,0.9723142385482788,2.130787372589112,0.2694635093212127,0.8410539031028748,0.8410539031028748,0.0,131.689697265625,154.0,55247.20703125,0.0,2398.76416015625,1.0,278.564208984375,282.9974365234375,296.2538757324219,299.8544921875,293.1499938964844,293.1499938964844,278.8500061035156,38334.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981979489326477,1.0,0.0,0.0,2.977651834487915,2.977668523788452,5.916177201470418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.98974609375,0.0,859.11083984375,1895.4371337890625,0.0,3386.780517578125,0.7443379759788513,1.0,0.0,3.0,1.0,0.0
18190380,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8891371488571167,0.3915435373783111,0.3536508977413177,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.6340377926826477,0.5274558663368225,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9369799494743348,0.4526315927505493,0.3171822428703308,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8974288702011108,0.4026053547859192,0.3826176524162292,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7437200546264648,0.2258919328451156,1.026732087135315,285.0149230957031,284.95001220703125,302.1078491210937,293.212158203125,298.79669189453125,297.279296875,285.0150451660156,1.0,0.5789957642555237,0.4200370013713836,0.4200370013713836,1.0,1.0,-3.131096363067627,0.982550084590912,2.1485462188720703,0.2731347382068634,0.9375225305557252,0.9375225305557252,0.0,138.19354248046875,172.0,55053.36328125,0.0,2486.4189453125,1.0,278.8354797363281,283.11651611328125,296.1928405761719,299.70294189453125,293.1499938964844,293.1499938964844,278.54998779296875,33771.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910310864448547,1.0,0.0,0.0,3.07320523262024,3.0732219219207764,6.301971211541968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.5791015625,0.0,904.1126708984376,1895.4371337890625,0.0,3319.848876953125,0.7609751224517822,1.0,0.0,3.0,1.0,0.0
18190440,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8891371488571167,0.3915435373783111,0.3536508977413177,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.6340377926826477,0.5274558663368225,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9369799494743348,0.4526315927505493,0.3171822428703308,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8974288702011108,0.4026053547859192,0.3826176524162292,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7437200546264648,0.2258919328451156,1.026732087135315,285.0149230957031,284.95001220703125,302.1078491210937,293.212158203125,298.79669189453125,297.279296875,285.0150451660156,1.0,0.5789957642555237,0.4200370013713836,0.4200370013713836,1.0,1.0,-3.131096363067627,0.982550084590912,2.1485462188720703,0.2731347382068634,0.9375225305557252,0.9375225305557252,0.0,138.19354248046875,172.0,55053.36328125,0.0,2486.4189453125,1.0,278.8354797363281,283.11651611328125,296.1928405761719,299.70294189453125,293.1499938964844,293.1499938964844,278.54998779296875,33771.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910310864448547,1.0,0.0,0.0,3.07320523262024,3.0732219219207764,6.301971211541968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.5791015625,0.0,904.1126708984376,1895.4371337890625,0.0,3319.848876953125,0.7609751224517822,1.0,0.0,3.0,1.0,0.0
18190500,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8814705014228821,0.3912877738475799,0.3537839651107788,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.6341638565063477,0.5411912798881531,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9283809661865234,0.4531521499156952,0.317802369594574,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.889983594417572,0.4028698205947876,0.3831713199615478,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7380250096321106,0.225880429148674,1.027884006500244,284.9117736816406,284.95001220703125,302.0980224609375,293.1991271972656,298.7894897460937,297.2712097167969,284.90826416015625,1.0,0.5844382643699646,0.4200388789176941,0.4200388789176941,1.0,1.0,-3.150562047958374,0.9896467328071594,2.16091537475586,0.2758140563964844,0.8748523592948914,0.8748523592948914,0.0,142.9152069091797,172.0,56087.890625,0.0,2549.298828125,1.0,278.61279296875,282.9853820800781,296.2373352050781,299.9124450683594,293.1499938964844,293.1499938964844,278.54998779296875,35899.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978530764579773,1.0,0.0,0.0,3.074413061141968,3.074430227279663,6.306926820798253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.8876953125,0.0,918.4727783203124,1895.4371337890625,0.0,3383.563720703125,0.7618481516838074,1.0,0.0,3.0,1.0,0.0
18190560,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.872403621673584,0.3908129632472992,0.3535822033882141,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9990000128746032,0.6331562995910645,0.5576338768005371,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9180935621261596,0.4534692466259002,0.3181937038898468,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8811700940132141,0.4029584527015686,0.3834866285324096,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7313178777694702,0.2257181853055954,1.0282917022705078,284.922607421875,284.95001220703125,302.0882873535156,293.18585205078125,298.7757873535156,297.2563171386719,284.9245910644531,1.0,0.5905684232711792,0.4194895327091217,0.4194895327091217,1.0,1.0,-3.171424388885498,0.9959015250205994,2.175523042678833,0.277363121509552,0.8696251511573792,0.8696251511573792,0.0,148.6072540283203,175.0,56234.0625,0.0,2620.924072265625,1.0,278.5633850097656,282.9923400878906,296.2237243652344,299.8783874511719,293.1499938964844,293.1499938964844,278.8500061035156,37024.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019261002540588,1.0,0.0,0.0,3.0338642597198486,3.033881187438965,6.141657422631397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.93408203125,0.0,893.822509765625,1895.4371337890625,0.0,3421.53173828125,0.7552801966667175,1.0,0.0,3.0,1.0,0.0
18190620,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8605451583862305,0.3908044099807739,0.3536111116409302,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.6305743455886841,0.5810374617576599,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9052717685699464,0.4549214243888855,0.3192515671253204,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8696635961532593,0.4037643373012543,0.3843533098697662,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7222163081169128,0.2256365567445755,1.0289385318756104,285.0223388671875,284.95001220703125,302.0689697265625,293.1585693359375,298.7493591308594,297.2296142578125,285.0216369628906,1.0,0.5991959571838379,0.4183908402919769,0.4183908402919769,1.0,1.0,-3.202707529067993,1.0043559074401855,2.198351621627808,0.2790376543998718,0.969030499458313,0.969030499458313,0.0,157.0496826171875,178.0,56048.24609375,0.0,2729.4638671875,1.0,278.8363342285156,283.1031494140625,296.1542663574219,299.7306213378906,293.1499938964844,293.1499938964844,278.54998779296875,33420.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897947371006012,1.0,0.0,0.0,3.1402316093444824,3.1402487754821777,6.579859928024234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.671875,0.0,955.5630493164062,1895.4371337890625,0.0,3384.443603515625,0.775668203830719,1.0,0.0,3.0,1.0,0.0
18190680,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8605451583862305,0.3908044099807739,0.3536111116409302,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.6305743455886841,0.5810374617576599,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9052717685699464,0.4549214243888855,0.3192515671253204,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8696635961532593,0.4037643373012543,0.3843533098697662,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7222163081169128,0.2256365567445755,1.0289385318756104,285.0223388671875,284.95001220703125,302.0689697265625,293.1585693359375,298.7493591308594,297.2296142578125,285.0216369628906,1.0,0.5991959571838379,0.4183908402919769,0.4183908402919769,1.0,1.0,-3.202707529067993,1.0043559074401855,2.198351621627808,0.2790376543998718,0.969030499458313,0.969030499458313,0.0,157.0496826171875,178.0,56048.24609375,0.0,2729.4638671875,1.0,278.8363342285156,283.1031494140625,296.1542663574219,299.7306213378906,293.1499938964844,293.1499938964844,278.54998779296875,33420.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897947371006012,1.0,0.0,0.0,3.1402316093444824,3.1402487754821777,6.579859928024234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.671875,0.0,955.5630493164062,1895.4371337890625,0.0,3384.443603515625,0.775668203830719,1.0,0.0,3.0,1.0,0.0
18190740,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8498053550720215,0.3898696005344391,0.3533195853233337,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.996649980545044,0.6269333958625793,0.5949349999427795,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8943666219711304,0.4555168449878692,0.320070743560791,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8593207597732544,0.4039370119571686,0.3850109577178955,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7134743928909302,0.2251049876213073,1.0286109447479248,284.90264892578125,284.95001220703125,302.04998779296875,293.1302795410156,298.7184143066406,297.1977844238281,284.9029541015625,1.0,0.6057306528091431,0.4172921478748321,0.4172921478748321,1.0,1.0,-3.2202959060668945,1.0077768564224243,2.2125189304351807,0.2790939509868622,0.8782137036323547,0.8782137036323547,0.0,164.89175415039062,181.0,56972.03515625,0.0,2808.523681640625,1.0,278.5629272460937,282.956787109375,296.1711730957031,299.883056640625,293.1499938964844,293.1499938964844,278.8500061035156,37224.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095315337181092,1.0,0.0,0.0,3.09942889213562,3.0994462966918945,6.409979960153578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.09423828125,0.0,946.8035278320312,1895.4371337890625,0.0,3492.255615234375,0.7698635458946228,1.0,0.0,3.0,1.0,0.0
18190800,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8498053550720215,0.3898696005344391,0.3533195853233337,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.996649980545044,0.6269333958625793,0.5949349999427795,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8943666219711304,0.4555168449878692,0.320070743560791,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8593207597732544,0.4039370119571686,0.3850109577178955,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7134743928909302,0.2251049876213073,1.0286109447479248,284.90264892578125,284.95001220703125,302.04998779296875,293.1302795410156,298.7184143066406,297.1977844238281,284.9029541015625,1.0,0.6057306528091431,0.4172921478748321,0.4172921478748321,1.0,1.0,-3.2202959060668945,1.0077768564224243,2.2125189304351807,0.2790939509868622,0.8782137036323547,0.8782137036323547,0.0,164.89175415039062,181.0,56972.03515625,0.0,2808.523681640625,1.0,278.5629272460937,282.956787109375,296.1711730957031,299.883056640625,293.1499938964844,293.1499938964844,278.8500061035156,37224.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095315337181092,1.0,0.0,0.0,3.09942889213562,3.0994462966918945,6.409979960153578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.09423828125,0.0,946.8035278320312,1895.4371337890625,0.0,3492.255615234375,0.7698635458946228,1.0,0.0,3.0,1.0,0.0
18190860,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8489605188369751,0.3937967717647552,0.3558935523033142,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9947676062583924,0.6304373145103455,0.5965521335601807,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.894113302230835,0.46100714802742,0.3231343626976013,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8591070175170898,0.4089501202106476,0.3887227177619934,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7143518328666687,0.2294506728649139,1.0431960821151731,285.024169921875,284.95001220703125,302.03094482421875,293.1010131835937,298.7310485839844,297.22857666015625,285.02447509765625,1.0,0.6117202043533325,0.4160522520542145,0.4160522520542145,1.0,1.0,-3.251160383224488,1.015647292137146,2.235512971878052,0.2794390916824341,0.9832286238670348,0.9832286238670348,0.0,168.200927734375,184.0,56732.21875,0.0,2890.87060546875,1.0,278.83697509765625,283.0923767089844,296.0924987792969,299.7080078125,293.1499938964844,293.1499938964844,278.54998779296875,33665.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044456481933594,1.0,0.0,0.0,3.186085700988769,3.186103343963623,6.773423706363246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.4453125,0.0,995.134521484375,1895.4371337890625,0.0,3444.988037109375,0.7863107919692993,1.0,0.0,3.0,1.0,0.0
18190920,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8489605188369751,0.3937967717647552,0.3558935523033142,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9947676062583924,0.6304373145103455,0.5965521335601807,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.894113302230835,0.46100714802742,0.3231343626976013,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8591070175170898,0.4089501202106476,0.3887227177619934,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7143518328666687,0.2294506728649139,1.0431960821151731,285.024169921875,284.95001220703125,302.03094482421875,293.1010131835937,298.7310485839844,297.22857666015625,285.02447509765625,1.0,0.6117202043533325,0.4160522520542145,0.4160522520542145,1.0,1.0,-3.251160383224488,1.015647292137146,2.235512971878052,0.2794390916824341,0.9832286238670348,0.9832286238670348,0.0,168.200927734375,184.0,56732.21875,0.0,2890.87060546875,1.0,278.83697509765625,283.0923767089844,296.0924987792969,299.7080078125,293.1499938964844,293.1499938964844,278.54998779296875,33665.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044456481933594,1.0,0.0,0.0,3.186085700988769,3.186103343963623,6.773423706363246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.4453125,0.0,995.134521484375,1895.4371337890625,0.0,3444.988037109375,0.7863107919692993,1.0,0.0,3.0,1.0,0.0
18190980,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8464217185974121,0.3948729634284973,0.3575788736343384,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9922717213630676,0.6325516104698181,0.5990746021270752,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8921811580657959,0.4638743102550506,0.3256555497646332,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8574143648147583,0.4115818440914154,0.3918699920177459,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7140671610832214,0.2318482547998428,1.0566980838775637,284.9109191894531,284.95001220703125,302.01141357421875,293.07080078125,298.7283935546875,297.2380676269531,284.9118957519531,1.0,0.617567241191864,0.4148123860359192,0.4148123860359192,1.0,1.0,-3.2792952060699463,1.022387146949768,2.256908178329468,0.2802428305149078,0.9015569686889648,0.9015569686889648,0.0,172.25994873046875,187.0,57985.03515625,0.0,2973.10302734375,1.0,278.5623474121094,282.9446716308594,296.113037109375,299.8803100585937,293.1499938964844,293.1499938964844,278.25,36809.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162307381629944,1.0,0.0,0.0,3.162322998046875,3.162340879440308,6.67276424337615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.658203125,0.0,995.697265625,1895.4371337890625,0.0,3554.333251953125,0.7835587859153748,1.0,0.0,3.0,1.0,0.0
18191040,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8464217185974121,0.3948729634284973,0.3575788736343384,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9922717213630676,0.6325516104698181,0.5990746021270752,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8921811580657959,0.4638743102550506,0.3256555497646332,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8574143648147583,0.4115818440914154,0.3918699920177459,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7140671610832214,0.2318482547998428,1.0566980838775637,284.9109191894531,284.95001220703125,302.01141357421875,293.07080078125,298.7283935546875,297.2380676269531,284.9118957519531,1.0,0.617567241191864,0.4148123860359192,0.4148123860359192,1.0,1.0,-3.2792952060699463,1.022387146949768,2.256908178329468,0.2802428305149078,0.9015569686889648,0.9015569686889648,0.0,172.25994873046875,187.0,57985.03515625,0.0,2973.10302734375,1.0,278.5623474121094,282.9446716308594,296.113037109375,299.8803100585937,293.1499938964844,293.1499938964844,278.25,36809.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162307381629944,1.0,0.0,0.0,3.162322998046875,3.162340879440308,6.67276424337615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.658203125,0.0,995.697265625,1895.4371337890625,0.0,3554.333251953125,0.7835587859153748,1.0,0.0,3.0,1.0,0.0
18191100,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8437638282775879,0.3949089646339416,0.3578264117240906,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9898844361305236,0.6332407593727112,0.5999203324317932,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8897120356559753,0.4648011028766632,0.3264671862125397,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8551551103591919,0.4123735725879669,0.392848402261734,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7125023007392883,0.2325364351272583,1.060881495475769,284.8385314941406,284.95001220703125,302.00146484375,293.05535888671875,298.7233581542969,297.238037109375,284.83990478515625,1.0,0.6200467348098755,0.4141924381256103,0.4141924381256103,1.0,1.0,-3.2877988815307617,1.0237462520599363,2.264052391052246,0.2798120975494385,0.8282697796821594,0.8282697796821594,0.0,174.81521606445312,187.0,58542.0625,0.0,3005.670654296875,1.0,278.3166809082031,282.8523254394531,296.1139831542969,299.9912109375,293.1499938964844,293.1499938964844,278.25,39839.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230022430419922,1.0,0.0,0.0,3.085388898849488,3.085407018661499,6.352039463308756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.580078125,0.0,952.092529296875,1895.4371337890625,0.0,3616.839111328125,0.7677097320556641,1.0,0.0,3.0,1.0,0.0
18191160,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8409403562545776,0.394981175661087,0.3579085767269134,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9873011708259584,0.633995771408081,0.6006288528442383,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8870475888252258,0.4657366573810577,0.3271418511867523,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8526933193206787,0.4131061732769012,0.3936148583889007,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7106007933616638,0.2330852150917053,1.0639623403549194,284.8901672363281,284.95001220703125,301.99139404296875,293.03973388671875,298.7180480957031,297.2378234863281,284.8925476074219,1.0,0.622256875038147,0.413565456867218,0.413565456867218,1.0,1.0,-3.294188976287842,1.024325609207153,2.2698633670806885,0.2790273427963257,0.8344087600708008,0.8344087600708008,0.0,177.3778533935547,190.0,58318.53515625,0.0,3033.864990234375,1.0,278.2645874023437,282.9024658203125,296.0704040527344,299.8808288574219,293.1499938964844,293.1499938964844,278.54998779296875,39517.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924802303314209,1.0,0.0,0.0,3.003382921218872,3.0034000873565674,6.018866542945034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.337890625,0.0,885.8277587890625,1895.4371337890625,0.0,3633.409423828125,0.7513753771781921,1.0,0.0,3.0,1.0,0.0
18191220,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8376478552818298,0.3960639238357544,0.3587953746318817,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9842211604118348,0.6365588903427124,0.6029080748558044,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.884225606918335,0.4684810936450958,0.3289878368377685,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8499262928962708,0.4151722490787506,0.3955419659614563,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7083612680435181,0.2343807071447372,1.070162057876587,284.9987487792969,284.95001220703125,301.97100830078125,293.00787353515625,298.7129821777344,297.2453308105469,284.9987487792969,1.0,0.6264405846595764,0.4123114645481109,0.4123114645481109,1.0,1.0,-3.309983968734741,1.0265356302261353,2.2834482192993164,0.2777398228645324,0.9215056896209716,0.9215056896209716,0.0,181.29959106445312,193.0,57825.18359375,0.0,3090.369140625,1.0,278.5357360839844,283.02886962890625,295.98760986328125,299.6799011230469,293.1499938964844,293.1499938964844,278.25,34543.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171528220176696,1.0,0.0,0.0,3.0753653049468994,3.075382232666016,6.310834237410745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.845703125,0.0,910.6790771484376,1895.4371337890625,0.0,3562.860107421875,0.7621551752090454,1.0,0.0,3.0,1.0,0.0
18191280,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8376478552818298,0.3960639238357544,0.3587953746318817,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9842211604118348,0.6365588903427124,0.6029080748558044,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.884225606918335,0.4684810936450958,0.3289878368377685,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8499262928962708,0.4151722490787506,0.3955419659614563,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7083612680435181,0.2343807071447372,1.070162057876587,284.9987487792969,284.95001220703125,301.97100830078125,293.00787353515625,298.7129821777344,297.2453308105469,284.9987487792969,1.0,0.6264405846595764,0.4123114645481109,0.4123114645481109,1.0,1.0,-3.309983968734741,1.0265356302261353,2.2834482192993164,0.2777398228645324,0.9215056896209716,0.9215056896209716,0.0,181.29959106445312,193.0,57825.18359375,0.0,3090.369140625,1.0,278.5357360839844,283.02886962890625,295.98760986328125,299.6799011230469,293.1499938964844,293.1499938964844,278.25,34543.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171528220176696,1.0,0.0,0.0,3.0753653049468994,3.075382232666016,6.310834237410745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.845703125,0.0,910.6790771484376,1895.4371337890625,0.0,3562.860107421875,0.7621551752090454,1.0,0.0,3.0,1.0,0.0
18191340,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.833896815776825,0.3961690366268158,0.3592727780342102,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9806416034698486,0.6381356716156006,0.6047986149787903,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8809518218040466,0.4703644514083862,0.3305740058422088,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8467655181884766,0.4165222644805908,0.3971557319164276,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7055684328079224,0.2351297289133072,1.0749213695526123,284.9153747558594,284.95001220703125,301.9502258300781,292.97528076171875,298.7013244628906,297.2437744140625,284.91619873046875,1.0,0.6302099227905273,0.4110575020313263,0.4110575020313263,1.0,1.0,-3.3224122524261475,1.0274995565414429,2.294912815093994,0.2761457562446594,0.8512173891067505,0.8512173891067505,0.0,185.3544769287109,196.0,58497.87890625,0.0,3140.6689453125,1.0,278.2640686035156,282.9218444824219,296.0017395019531,299.8079833984375,293.1499938964844,293.1499938964844,278.54998779296875,37762.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256882071495056,1.0,0.0,0.0,3.001695156097412,3.001711845397949,6.012103881403164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.3994140625,0.0,873.7423706054688,1895.4371337890625,0.0,3641.557373046875,0.7489097118377686,1.0,0.0,3.0,1.0,0.0
18191400,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.833896815776825,0.3961690366268158,0.3592727780342102,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9806416034698486,0.6381356716156006,0.6047986149787903,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8809518218040466,0.4703644514083862,0.3305740058422088,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8467655181884766,0.4165222644805908,0.3971557319164276,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7055684328079224,0.2351297289133072,1.0749213695526123,284.9153747558594,284.95001220703125,301.9502258300781,292.97528076171875,298.7013244628906,297.2437744140625,284.91619873046875,1.0,0.6302099227905273,0.4110575020313263,0.4110575020313263,1.0,1.0,-3.3224122524261475,1.0274995565414429,2.294912815093994,0.2761457562446594,0.8512173891067505,0.8512173891067505,0.0,185.3544769287109,196.0,58497.87890625,0.0,3140.6689453125,1.0,278.2640686035156,282.9218444824219,296.0017395019531,299.8079833984375,293.1499938964844,293.1499938964844,278.54998779296875,37762.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256882071495056,1.0,0.0,0.0,3.001695156097412,3.001711845397949,6.012103881403164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.3994140625,0.0,873.7423706054688,1895.4371337890625,0.0,3641.557373046875,0.7489097118377686,1.0,0.0,3.0,1.0,0.0
18191460,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8310348391532898,0.3969604671001434,0.3598906099796295,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9778793454170228,0.6404175758361816,0.6068267226219177,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.878653347492218,0.4728843867778778,0.3322578966617584,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.844430685043335,0.4182952642440796,0.3987875580787658,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7033607959747314,0.2360181361436844,1.079090237617493,285.0041198730469,284.95001220703125,301.9291687011719,292.9419860839844,298.6942443847656,297.24774169921875,285.0035400390625,1.0,0.6336581707000732,0.4100244343280792,0.4100244343280792,1.0,1.0,-3.33458948135376,1.0289441347122192,2.305645227432251,0.2749147415161133,0.933927595615387,0.933927595615387,0.0,188.8201141357422,199.0,58020.76953125,0.0,3187.414794921875,1.0,278.5357666015625,283.0297546386719,295.92779541015625,299.6312561035156,293.1499938964844,293.1499938964844,278.25,34042.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919751226902008,1.0,0.0,0.0,3.085915327072144,3.08593225479126,6.35420633443573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.4697265625,0.0,915.8463745117188,1895.4371337890625,0.0,3586.8623046875,0.764016330242157,1.0,0.0,3.0,1.0,0.0
18191520,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8310348391532898,0.3969604671001434,0.3598906099796295,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9778793454170228,0.6404175758361816,0.6068267226219177,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.878653347492218,0.4728843867778778,0.3322578966617584,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.844430685043335,0.4182952642440796,0.3987875580787658,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7033607959747314,0.2360181361436844,1.079090237617493,285.0041198730469,284.95001220703125,301.9291687011719,292.9419860839844,298.6942443847656,297.24774169921875,285.0035400390625,1.0,0.6336581707000732,0.4100244343280792,0.4100244343280792,1.0,1.0,-3.33458948135376,1.0289441347122192,2.305645227432251,0.2749147415161133,0.933927595615387,0.933927595615387,0.0,188.8201141357422,199.0,58020.76953125,0.0,3187.414794921875,1.0,278.5357666015625,283.0297546386719,295.92779541015625,299.6312561035156,293.1499938964844,293.1499938964844,278.25,34042.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919751226902008,1.0,0.0,0.0,3.085915327072144,3.08593225479126,6.35420633443573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.4697265625,0.0,915.8463745117188,1895.4371337890625,0.0,3586.8623046875,0.764016330242157,1.0,0.0,3.0,1.0,0.0
18191580,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8276773691177368,0.3968625664710998,0.3601614832878113,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9745469689369202,0.6417560577392578,0.6084756851196289,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.875857949256897,0.4746129512786865,0.3337190449237823,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8416754007339478,0.4194316864013672,0.4001754820346832,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7007034420967102,0.2364832758903503,1.0824161767959597,284.909423828125,284.95001220703125,301.9078369140625,292.9080810546875,298.6814270019531,297.2437744140625,284.9102783203125,1.0,0.6368670463562012,0.4089913368225097,0.4089913368225097,1.0,1.0,-3.344332933425904,1.0295124053955078,2.3148205280303955,0.2735327482223511,0.855018675327301,0.855018675327301,0.0,192.51158142089844,202.0,58693.41796875,0.0,3230.281005859375,1.0,278.26385498046875,282.9122009277344,295.93829345703125,299.7580871582031,293.1499938964844,293.1499938964844,278.54998779296875,37688.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92909038066864,1.0,0.0,0.0,3.0176401138305664,3.0176570415496826,6.076145950828504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5341796875,0.0,885.4539184570312,1895.4371337890625,0.0,3672.800537109375,0.7523005604743958,1.0,0.0,3.0,1.0,0.0
18191640,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8276773691177368,0.3968625664710998,0.3601614832878113,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9745469689369202,0.6417560577392578,0.6084756851196289,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.875857949256897,0.4746129512786865,0.3337190449237823,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8416754007339478,0.4194316864013672,0.4001754820346832,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7007034420967102,0.2364832758903503,1.0824161767959597,284.909423828125,284.95001220703125,301.9078369140625,292.9080810546875,298.6814270019531,297.2437744140625,284.9102783203125,1.0,0.6368670463562012,0.4089913368225097,0.4089913368225097,1.0,1.0,-3.344332933425904,1.0295124053955078,2.3148205280303955,0.2735327482223511,0.855018675327301,0.855018675327301,0.0,192.51158142089844,202.0,58693.41796875,0.0,3230.281005859375,1.0,278.26385498046875,282.9122009277344,295.93829345703125,299.7580871582031,293.1499938964844,293.1499938964844,278.54998779296875,37688.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92909038066864,1.0,0.0,0.0,3.0176401138305664,3.0176570415496826,6.076145950828504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5341796875,0.0,885.4539184570312,1895.4371337890625,0.0,3672.800537109375,0.7523005604743958,1.0,0.0,3.0,1.0,0.0
18191700,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8260810971260071,0.397135317325592,0.3602591454982757,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.972941517829895,0.6427467465400696,0.6092405319213867,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8745583891868591,0.4757710099220276,0.334419697523117,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.84037184715271,0.4201952517032623,0.4008067548274994,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6993950009346008,0.2367956787347793,1.0837286710739136,285.0050964355469,284.95001220703125,301.8970642089844,292.8908996582031,298.6768493652344,297.244384765625,285.0072631835937,1.0,0.6383501291275024,0.4084748029708862,0.4084748029708862,1.0,1.0,-3.348545551300049,1.0295627117156982,2.3189828395843506,0.2726504206657409,0.9206860065460204,0.9206860065460204,0.0,194.25868225097656,202.0,58037.296875,0.0,3249.759765625,1.0,278.4849853515625,283.0269470214844,295.87237548828125,299.5476989746094,293.1499938964844,293.1499938964844,278.54998779296875,34884.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246719479560852,1.0,0.0,0.0,3.047484397888184,3.0475010871887207,6.196925710355572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8076171875,0.0,891.0314331054688,1895.4371337890625,0.0,3632.2099609375,0.7572966814041138,1.0,0.0,3.0,1.0,0.0
18191760,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8251760005950928,0.3975679576396942,0.3606586158275604,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9720638990402222,0.643913984298706,0.6103402376174927,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8740018010139465,0.4770907461643219,0.3353411257266998,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8397094011306763,0.4210933148860931,0.4016623795032501,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6986769437789917,0.2371949851512909,1.0856153964996338,285.0007019042969,284.95001220703125,301.8862609863281,292.87359619140625,298.6736145019531,297.246826171875,284.9996643066406,1.0,0.6399068236351013,0.4079698920249939,0.4079698920249939,1.0,1.0,-3.354752540588379,1.030339241027832,2.324413299560547,0.2720763087272644,0.9361316561698914,0.9361316561698914,0.0,195.6620178222656,205.0,58158.16796875,0.0,3271.828857421875,1.0,278.5367126464844,283.02349853515625,295.8592224121094,299.572021484375,293.1499938964844,293.1499938964844,278.25,34063.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232061505317688,1.0,0.0,0.0,3.0987935066223145,3.0988106727600098,6.407352657333831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.4033203125,0.0,926.2175903320312,1895.4371337890625,0.0,3618.717041015625,0.766797661781311,1.0,0.0,3.0,1.0,0.0
18191820,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8222203254699707,0.3974458873271942,0.360896497964859,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9690481424331664,0.6451917886734009,0.6119204759597778,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8716952204704285,0.4788321852684021,0.3368019461631775,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8373667001724243,0.4221773743629455,0.4029862880706787,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.696286141872406,0.2375531494617462,1.088367581367493,284.9068603515625,284.95001220703125,301.8645324707031,292.838623046875,298.6605834960937,297.2425842285156,284.9078063964844,1.0,0.6428416967391968,0.4069600105285644,0.4069600105285644,1.0,1.0,-3.3636059761047363,1.0306167602539062,2.332989454269409,0.2706134617328644,0.8555523157119751,0.8555523157119751,0.0,199.0823974609375,208.0,58797.6875,0.0,3311.578369140625,1.0,278.2637634277344,282.90777587890625,295.86822509765625,299.69451904296875,293.1499938964844,293.1499938964844,278.54998779296875,37784.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324262738227844,1.0,0.0,0.0,3.0256619453430176,3.025678873062134,6.108493835199624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.376953125,0.0,892.2162475585938,1895.4371337890625,0.0,3703.3603515625,0.7541704773902893,1.0,0.0,3.0,1.0,0.0
18191880,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8222203254699707,0.3974458873271942,0.360896497964859,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9690481424331664,0.6451917886734009,0.6119204759597778,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8716952204704285,0.4788321852684021,0.3368019461631775,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8373667001724243,0.4221773743629455,0.4029862880706787,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.696286141872406,0.2375531494617462,1.088367581367493,284.9068603515625,284.95001220703125,301.8645324707031,292.838623046875,298.6605834960937,297.2425842285156,284.9078063964844,1.0,0.6428416967391968,0.4069600105285644,0.4069600105285644,1.0,1.0,-3.3636059761047363,1.0306167602539062,2.332989454269409,0.2706134617328644,0.8555523157119751,0.8555523157119751,0.0,199.0823974609375,208.0,58797.6875,0.0,3311.578369140625,1.0,278.2637634277344,282.90777587890625,295.86822509765625,299.69451904296875,293.1499938964844,293.1499938964844,278.54998779296875,37784.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324262738227844,1.0,0.0,0.0,3.0256619453430176,3.025678873062134,6.108493835199624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.376953125,0.0,892.2162475585938,1895.4371337890625,0.0,3703.3603515625,0.7541704773902893,1.0,0.0,3.0,1.0,0.0
18191940,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8200228214263916,0.3981505632400512,0.3613889515399933,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9668299555778505,0.6473188996315002,0.6137506365776062,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8702183365821838,0.4813512861728668,0.3384487926959991,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8357142806053162,0.4238171875476837,0.4044444262981415,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6944765448570251,0.2381975650787353,1.0912059545516968,284.99920654296875,284.95001220703125,301.8426818847656,292.8031921386719,298.6529235839844,297.2459411621094,284.99871826171875,1.0,0.645700216293335,0.4059501588344574,0.4059501588344574,1.0,1.0,-3.373539686203003,1.0312647819519043,2.342274904251098,0.2690980434417724,0.9363671541213988,0.9363671541213988,0.0,202.03579711914065,211.0,58233.203125,0.0,3351.330810546875,1.0,278.5360412597656,283.02105712890625,295.7888488769531,299.50616455078125,293.1499938964844,293.1499938964844,278.25,34186.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264185428619384,1.0,0.0,0.0,3.1032614707946777,3.103278636932373,6.425842684620875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.0029296875,0.0,930.5699462890624,1895.4371337890625,0.0,3648.270263671875,0.7680451273918152,1.0,0.0,3.0,1.0,0.0
