time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192000,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8200228214263916,0.3981505632400512,0.3613889515399933,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9668299555778505,0.6473188996315002,0.6137506365776062,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8702183365821838,0.4813512861728668,0.3384487926959991,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8357142806053162,0.4238171875476837,0.4044444262981415,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6944765448570251,0.2381975650787353,1.0912059545516968,284.99920654296875,284.95001220703125,301.8426818847656,292.8031921386719,298.6529235839844,297.2459411621094,284.99871826171875,1.0,0.645700216293335,0.4059501588344574,0.4059501588344574,1.0,1.0,-3.373539686203003,1.0312647819519043,2.342274904251098,0.2690980434417724,0.9363671541213988,0.9363671541213988,0.0,202.03579711914065,211.0,58233.203125,0.0,3351.330810546875,1.0,278.5360412597656,283.02105712890625,295.7888488769531,299.50616455078125,293.1499938964844,293.1499938964844,278.25,34186.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264185428619384,1.0,0.0,0.0,3.1032614707946777,3.103278636932373,6.425842684620875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.0029296875,0.0,930.5699462890624,1895.4371337890625,0.0,3648.270263671875,0.7680451273918152,1.0,0.0,3.0,1.0,0.0
18192060,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8172709941864014,0.3980250060558319,0.3616149723529815,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9639691710472108,0.6485597491264343,0.6152880191802979,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8681938648223877,0.4831258058547973,0.3399263620376587,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8336026072502136,0.4248790442943573,0.4057401716709137,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6922450661659241,0.2385020554065704,1.0936787128448486,284.906494140625,284.95001220703125,301.8207397460937,292.7673645019531,298.639892578125,297.24176025390625,284.9074401855469,1.0,0.6485080718994141,0.4049400985240936,0.4049400985240936,1.0,1.0,-3.381977796554565,1.0313571691513062,2.3506205081939697,0.2675527036190033,0.8561239838600159,0.8561239838600159,0.0,205.34657287597656,214.0,58865.72265625,0.0,3389.88818359375,1.0,278.263671875,282.9061279296875,295.7965087890625,299.6264343261719,293.1499938964844,293.1499938964844,278.54998779296875,37817.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355044960975648,1.0,0.0,0.0,3.0301625728607178,3.030179500579834,6.126679750195763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6279296875,0.0,895.89404296875,1895.4371337890625,0.0,3731.489990234375,0.7552056312561035,1.0,0.0,3.0,1.0,0.0
18192120,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8172709941864014,0.3980250060558319,0.3616149723529815,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9639691710472108,0.6485597491264343,0.6152880191802979,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8681938648223877,0.4831258058547973,0.3399263620376587,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8336026072502136,0.4248790442943573,0.4057401716709137,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6922450661659241,0.2385020554065704,1.0936787128448486,284.906494140625,284.95001220703125,301.8207397460937,292.7673645019531,298.639892578125,297.24176025390625,284.9074401855469,1.0,0.6485080718994141,0.4049400985240936,0.4049400985240936,1.0,1.0,-3.381977796554565,1.0313571691513062,2.3506205081939697,0.2675527036190033,0.8561239838600159,0.8561239838600159,0.0,205.34657287597656,214.0,58865.72265625,0.0,3389.88818359375,1.0,278.263671875,282.9061279296875,295.7965087890625,299.6264343261719,293.1499938964844,293.1499938964844,278.54998779296875,37817.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355044960975648,1.0,0.0,0.0,3.0301625728607178,3.030179500579834,6.126679750195763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6279296875,0.0,895.89404296875,1895.4371337890625,0.0,3731.489990234375,0.7552056312561035,1.0,0.0,3.0,1.0,0.0
18192180,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8152119517326355,0.3987247943878174,0.3621013164520263,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.961865782737732,0.6506497263908386,0.6170810461044312,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8669220209121704,0.4856809079647064,0.3415966331958771,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8321107029914856,0.4264994859695434,0.407177209854126,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6905465722084045,0.2391017973423004,1.096297025680542,284.9992370605469,284.95001220703125,301.7987670898437,292.7312316894531,298.63238525390625,297.2453308105469,284.998779296875,1.0,0.6512738466262817,0.4039300382137298,0.4039300382137298,1.0,1.0,-3.3915977478027344,1.0318546295166016,2.359743118286133,0.2659650146961212,0.9370922446250916,0.9370922446250916,0.0,208.22872924804688,217.0,58287.43359375,0.0,3428.91162109375,1.0,278.5360717773437,283.0201110839844,295.7165222167969,299.4366149902344,293.1499938964844,293.1499938964844,278.25,34209.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929426610469818,1.0,0.0,0.0,3.1068172454833984,3.1068344116210938,6.440577067223785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.18359375,0.0,933.56396484375,1895.4371337890625,0.0,3675.88427734375,0.768868625164032,1.0,0.0,3.0,1.0,0.0
18192240,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8152119517326355,0.3987247943878174,0.3621013164520263,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.961865782737732,0.6506497263908386,0.6170810461044312,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8669220209121704,0.4856809079647064,0.3415966331958771,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8321107029914856,0.4264994859695434,0.407177209854126,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6905465722084045,0.2391017973423004,1.096297025680542,284.9992370605469,284.95001220703125,301.7987670898437,292.7312316894531,298.63238525390625,297.2453308105469,284.998779296875,1.0,0.6512738466262817,0.4039300382137298,0.4039300382137298,1.0,1.0,-3.3915977478027344,1.0318546295166016,2.359743118286133,0.2659650146961212,0.9370922446250916,0.9370922446250916,0.0,208.22872924804688,217.0,58287.43359375,0.0,3428.91162109375,1.0,278.5360717773437,283.0201110839844,295.7165222167969,299.4366149902344,293.1499938964844,293.1499938964844,278.25,34209.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929426610469818,1.0,0.0,0.0,3.1068172454833984,3.1068344116210938,6.440577067223785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.18359375,0.0,933.56396484375,1895.4371337890625,0.0,3675.88427734375,0.768868625164032,1.0,0.0,3.0,1.0,0.0
18192300,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8142185807228088,0.398746132850647,0.362378180027008,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.96084862947464,0.6513462662696838,0.6180195808410645,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8663316369056702,0.4866605699062347,0.3424639403820038,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8314123153686523,0.427095502614975,0.407942533493042,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.689757227897644,0.2392886132001876,1.097797155380249,284.89276123046875,284.95001220703125,301.78778076171875,292.7130432128906,298.6266174316406,297.2442321777344,284.88995361328125,1.0,0.6527023315429688,0.403425008058548,0.403425008058548,1.0,1.0,-3.3968327045440674,1.032237529754639,2.3645951747894287,0.2653188705444336,0.8658348321914673,0.8658348321914673,0.0,209.6947479248047,217.0,59084.1796875,0.0,3449.629150390625,1.0,278.3121032714844,282.8912048339844,295.7481994628906,299.6214904785156,293.1499938964844,293.1499938964844,278.25,36713.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355602264404296,1.0,0.0,0.0,3.090989828109741,3.091007232666016,6.375121870405565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.59375,0.0,936.7942504882812,1895.4371337890625,0.0,3731.99853515625,0.766179621219635,1.0,0.0,3.0,1.0,0.0
18192360,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8125681281089783,0.3985989689826965,0.3623271584510803,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9590846300125122,0.6518310904502869,0.6185743808746338,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8650822043418884,0.487468272447586,0.3430905342102051,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.830146312713623,0.4275440871715545,0.4084559977054596,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.68841952085495,0.2393635958433151,1.09857976436615,284.9057922363281,284.95001220703125,301.7768249511719,292.6947937011719,298.61932373046875,297.2410583496094,284.9071960449219,1.0,0.6540073156356812,0.402923434972763,0.402923434972763,1.0,1.0,-3.39975380897522,1.031820297241211,2.367933511734009,0.2643653154373169,0.8564304113388062,0.8564304113388062,0.0,211.49810791015625,220.0,58910.9140625,0.0,3466.938720703125,1.0,278.26336669921875,282.90484619140625,295.72418212890625,299.5567321777344,293.1499938964844,293.1499938964844,278.54998779296875,37898.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384945631027222,1.0,0.0,0.0,3.0326120853424072,3.0326292514801025,6.136589263405767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.046875,0.0,898.2890625,1895.4371337890625,0.0,3758.747314453125,0.7558177709579468,1.0,0.0,3.0,1.0,0.0
18192420,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8105773329734802,0.3993294537067413,0.3628289997577667,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9569951891899108,0.6538139581680298,0.6202738881111145,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8639017343521118,0.4899921417236328,0.3447445034980774,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.828755795955658,0.4291808903217315,0.4098965227603912,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6867746710777283,0.2399221956729889,1.1010040044784546,284.99920654296875,284.95001220703125,301.7549133300781,292.6581420898437,298.6117858886719,297.2444763183594,284.9987487792969,1.0,0.6567063331604004,0.4019202888011932,0.4019202888011932,1.0,1.0,-3.40903115272522,1.0321794748306274,2.376851797103882,0.2627195715904236,0.9377999901771544,0.9377999901771544,0.0,214.36520385742188,223.0,58331.2890625,0.0,3505.457275390625,1.0,278.5361022949219,283.01934814453125,295.6433410644531,299.3655090332031,293.1499938964844,293.1499938964844,278.25,34221.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323780536651612,1.0,0.0,0.0,3.109710693359375,3.1097278594970703,6.452578418247867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.7939453125,0.0,935.9637451171876,1895.4371337890625,0.0,3702.91943359375,0.7695334553718567,1.0,0.0,3.0,1.0,0.0
18192480,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8105773329734802,0.3993294537067413,0.3628289997577667,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9569951891899108,0.6538139581680298,0.6202738881111145,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8639017343521118,0.4899921417236328,0.3447445034980774,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.828755795955658,0.4291808903217315,0.4098965227603912,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6867746710777283,0.2399221956729889,1.1010040044784546,284.99920654296875,284.95001220703125,301.7549133300781,292.6581420898437,298.6117858886719,297.2444763183594,284.9987487792969,1.0,0.6567063331604004,0.4019202888011932,0.4019202888011932,1.0,1.0,-3.40903115272522,1.0321794748306274,2.376851797103882,0.2627195715904236,0.9377999901771544,0.9377999901771544,0.0,214.36520385742188,223.0,58331.2890625,0.0,3505.457275390625,1.0,278.5361022949219,283.01934814453125,295.6433410644531,299.3655090332031,293.1499938964844,293.1499938964844,278.25,34221.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323780536651612,1.0,0.0,0.0,3.109710693359375,3.1097278594970703,6.452578418247867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.7939453125,0.0,935.9637451171876,1895.4371337890625,0.0,3702.91943359375,0.7695334553718567,1.0,0.0,3.0,1.0,0.0
18192540,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8079892992973328,0.3992384970188141,0.3630862832069397,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9541985392570496,0.6548625826835632,0.6216413378715515,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8621373772621155,0.4917218685150146,0.346196711063385,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8269036412239075,0.4302478432655334,0.4111966788768768,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6847050786018372,0.2401422560214996,1.103097438812256,284.9061279296875,284.95001220703125,301.7331237792969,292.6213684082031,298.5985107421875,297.23980712890625,284.90704345703125,1.0,0.6593762636184692,0.4009171426296234,0.4009171426296234,1.0,1.0,-3.4168217182159424,1.0319929122924805,2.384828805923462,0.2610527276992798,0.857221782207489,0.857221782207489,0.0,217.6329498291016,226.0,58961.6015625,0.0,3542.958740234375,1.0,278.2635803222656,282.9040222167969,295.6502990722656,299.4847412109375,293.1499938964844,293.1499938964844,278.54998779296875,37833.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414197206497192,1.0,0.0,0.0,3.03639817237854,3.036415338516236,6.151921638775093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.373046875,0.0,900.8187866210938,1895.4371337890625,0.0,3785.345947265625,0.7565965056419373,1.0,0.0,3.0,1.0,0.0
18192600,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8079892992973328,0.3992384970188141,0.3630862832069397,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9541985392570496,0.6548625826835632,0.6216413378715515,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8621373772621155,0.4917218685150146,0.346196711063385,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8269036412239075,0.4302478432655334,0.4111966788768768,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6847050786018372,0.2401422560214996,1.103097438812256,284.9061279296875,284.95001220703125,301.7331237792969,292.6213684082031,298.5985107421875,297.23980712890625,284.90704345703125,1.0,0.6593762636184692,0.4009171426296234,0.4009171426296234,1.0,1.0,-3.4168217182159424,1.0319929122924805,2.384828805923462,0.2610527276992798,0.857221782207489,0.857221782207489,0.0,217.6329498291016,226.0,58961.6015625,0.0,3542.958740234375,1.0,278.2635803222656,282.9040222167969,295.6502990722656,299.4847412109375,293.1499938964844,293.1499938964844,278.54998779296875,37833.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414197206497192,1.0,0.0,0.0,3.03639817237854,3.036415338516236,6.151921638775093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.373046875,0.0,900.8187866210938,1895.4371337890625,0.0,3785.345947265625,0.7565965056419373,1.0,0.0,3.0,1.0,0.0
18192660,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8060395121574402,0.3999769985675812,0.363603264093399,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9521188735961914,0.6567493081092834,0.6232448816299438,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8610352873802185,0.4942283034324646,0.3478338122367859,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8256000876426697,0.4318787157535553,0.4126422107219696,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6831109523773193,0.2406622171401977,1.105351448059082,284.99908447265625,284.95001220703125,301.7114562988281,292.5844421386719,298.5907897949219,297.24267578125,284.9986267089844,1.0,0.6620148420333862,0.3999406695365906,0.3999406695365906,1.0,1.0,-3.425783157348633,1.0322798490524292,2.393503189086914,0.2594060003757477,0.9381717443466188,0.9381717443466188,0.0,220.48963928222656,229.0,58362.6875,0.0,3581.02978515625,1.0,278.5361633300781,283.0187683105469,295.5694274902344,299.2929077148437,293.1499938964844,293.1499938964844,278.25,34236.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352805018424988,1.0,0.0,0.0,3.111818313598633,3.111835479736328,6.461327757278923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.599609375,0.0,937.7568969726562,1895.4371337890625,0.0,3729.445556640625,0.7700207233428955,1.0,0.0,3.0,1.0,0.0
18192720,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8060395121574402,0.3999769985675812,0.363603264093399,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9521188735961914,0.6567493081092834,0.6232448816299438,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8610352873802185,0.4942283034324646,0.3478338122367859,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8256000876426697,0.4318787157535553,0.4126422107219696,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6831109523773193,0.2406622171401977,1.105351448059082,284.99908447265625,284.95001220703125,301.7114562988281,292.5844421386719,298.5907897949219,297.24267578125,284.9986267089844,1.0,0.6620148420333862,0.3999406695365906,0.3999406695365906,1.0,1.0,-3.425783157348633,1.0322798490524292,2.393503189086914,0.2594060003757477,0.9381717443466188,0.9381717443466188,0.0,220.48963928222656,229.0,58362.6875,0.0,3581.02978515625,1.0,278.5361633300781,283.0187683105469,295.5694274902344,299.2929077148437,293.1499938964844,293.1499938964844,278.25,34236.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352805018424988,1.0,0.0,0.0,3.111818313598633,3.111835479736328,6.461327757278923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.599609375,0.0,937.7568969726562,1895.4371337890625,0.0,3729.445556640625,0.7700207233428955,1.0,0.0,3.0,1.0,0.0
18192780,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8034704327583313,0.399869292974472,0.3638544082641601,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9493392109870912,0.6577180624008179,0.6245365738868713,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8593698143959045,0.4959540963172912,0.3492822647094726,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8238169550895691,0.4329088628292084,0.413914293050766,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6810992360115051,0.2408436238765716,1.1072754859924316,284.906005859375,284.95001220703125,301.69000244140625,292.5475158691406,298.5777282714844,297.2379455566406,284.90692138671875,1.0,0.6646251678466797,0.3989642262458801,0.3989642262458801,1.0,1.0,-3.4332332611083984,1.032019019126892,2.401214361190796,0.2577408850193023,0.8575530052185059,0.8575530052185059,0.0,223.756088256836,232.0,58992.33984375,0.0,3618.03515625,1.0,278.2635498046875,282.9034118652344,295.5763244628906,299.4118347167969,293.1499938964844,293.1499938964844,278.54998779296875,37838.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442952871322632,1.0,0.0,0.0,3.0383546352386475,3.0383718013763428,6.159851295706176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.26171875,0.0,902.3745727539062,1895.4371337890625,0.0,3811.42724609375,0.7570342421531677,1.0,0.0,3.0,1.0,0.0
18192840,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8034704327583313,0.399869292974472,0.3638544082641601,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9493392109870912,0.6577180624008179,0.6245365738868713,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8593698143959045,0.4959540963172912,0.3492822647094726,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8238169550895691,0.4329088628292084,0.413914293050766,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6810992360115051,0.2408436238765716,1.1072754859924316,284.906005859375,284.95001220703125,301.69000244140625,292.5475158691406,298.5777282714844,297.2379455566406,284.90692138671875,1.0,0.6646251678466797,0.3989642262458801,0.3989642262458801,1.0,1.0,-3.4332332611083984,1.032019019126892,2.401214361190796,0.2577408850193023,0.8575530052185059,0.8575530052185059,0.0,223.756088256836,232.0,58992.33984375,0.0,3618.03515625,1.0,278.2635498046875,282.9034118652344,295.5763244628906,299.4118347167969,293.1499938964844,293.1499938964844,278.54998779296875,37838.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442952871322632,1.0,0.0,0.0,3.0383546352386475,3.0383718013763428,6.159851295706176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.26171875,0.0,902.3745727539062,1895.4371337890625,0.0,3811.42724609375,0.7570342421531677,1.0,0.0,3.0,1.0,0.0
18192900,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8021902441978455,0.4001386761665344,0.3639412224292755,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9479498267173768,0.6585350632667542,0.6251279711723328,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.85855633020401,0.4971319139003753,0.3499867618083954,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8229225873947144,0.433632880449295,0.4144976437091827,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6800721883773804,0.2410362362861633,1.107994794845581,285.0028381347656,284.95001220703125,301.67938232421875,292.529052734375,298.5732116699219,297.2383728027344,285.0049133300781,1.0,0.6658622026443481,0.3984760046005249,0.3984760046005249,1.0,1.0,-3.436457872390747,1.0317167043685913,2.4047412872314453,0.2567362785339355,0.9231444597244264,0.9231444597244264,0.0,225.3472900390625,232.0,58290.47265625,0.0,3635.149658203125,1.0,278.48553466796875,283.0201721191406,295.50897216796875,299.19744873046875,293.1499938964844,293.1499938964844,278.54998779296875,35023.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397210478782654,1.0,0.0,0.0,3.065591812133789,3.0656087398529053,6.270785775086551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.1962890625,0.0,906.0180053710938,1895.4371337890625,0.0,3769.908203125,0.7614708542823792,1.0,0.0,3.0,1.0,0.0
18192960,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.801539421081543,0.4005763828754425,0.3643381595611572,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.947256565093994,0.6595309972763062,0.6260632276535034,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.858330249786377,0.4984663426876068,0.3509179055690765,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.822539746761322,0.4344927668571472,0.4153136014938354,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6795324087142944,0.2413256913423538,1.1093511581420898,284.9994506835937,284.95001220703125,301.6687927246094,292.5105895996094,298.5700378417969,297.2406005859375,284.9985046386719,1.0,0.6672021150588989,0.3979890644550323,0.3979890644550323,1.0,1.0,-3.441790580749512,1.0321382284164429,2.4096524715423584,0.2560110092163086,0.9386802315711976,0.9386802315711976,0.0,226.6198272705078,235.0,58384.96484375,0.0,3655.519775390625,1.0,278.5369873046875,283.0185241699219,295.4944763183594,299.2184753417969,293.1499938964844,293.1499938964844,278.25,34188.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380775690078736,1.0,0.0,0.0,3.114421367645264,3.114438533782959,6.47214278615138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.7353515625,0.0,939.546142578125,1895.4371337890625,0.0,3754.949951171875,0.7704318165779114,1.0,0.0,3.0,1.0,0.0
18193020,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7990509867668152,0.4004317820072174,0.3645656704902649,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9445145726203918,0.6604268550872803,0.6272948384284973,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8567699193954468,0.5001969933509827,0.3523745536804199,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8208091259002686,0.4354677498340606,0.4165411591529846,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6775832772254944,0.2414707243442535,1.1111249923706057,284.9058532714844,284.95001220703125,301.6478881835937,292.4737243652344,298.5570678710937,297.2357788085937,284.90679931640625,1.0,0.6697530150413513,0.3970152139663696,0.3970152139663696,1.0,1.0,-3.44891619682312,1.0317416191101074,2.4171745777130127,0.254280537366867,0.8576838970184326,0.8576838970184326,0.0,229.8802490234375,238.0,59010.61328125,0.0,3692.010009765625,1.0,278.2635803222656,282.90301513671875,295.5023803710937,299.338134765625,293.1499938964844,293.1499938964844,278.54998779296875,37846.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470922946929932,1.0,0.0,0.0,3.039517641067505,3.0395348072052,6.164568731037434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.8212890625,0.0,903.3248291015624,1895.4371337890625,0.0,3836.72998046875,0.7572932839393616,1.0,0.0,3.0,1.0,0.0
18193080,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7990509867668152,0.4004317820072174,0.3645656704902649,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9445145726203918,0.6604268550872803,0.6272948384284973,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8567699193954468,0.5001969933509827,0.3523745536804199,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8208091259002686,0.4354677498340606,0.4165411591529846,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6775832772254944,0.2414707243442535,1.1111249923706057,284.9058532714844,284.95001220703125,301.6478881835937,292.4737243652344,298.5570678710937,297.2357788085937,284.90679931640625,1.0,0.6697530150413513,0.3970152139663696,0.3970152139663696,1.0,1.0,-3.44891619682312,1.0317416191101074,2.4171745777130127,0.254280537366867,0.8576838970184326,0.8576838970184326,0.0,229.8802490234375,238.0,59010.61328125,0.0,3692.010009765625,1.0,278.2635803222656,282.90301513671875,295.5023803710937,299.338134765625,293.1499938964844,293.1499938964844,278.54998779296875,37846.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470922946929932,1.0,0.0,0.0,3.039517641067505,3.0395348072052,6.164568731037434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.8212890625,0.0,903.3248291015624,1895.4371337890625,0.0,3836.72998046875,0.7572932839393616,1.0,0.0,3.0,1.0,0.0
18193140,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7971732020378113,0.401079386472702,0.3650100827217102,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.942471444606781,0.662188708782196,0.6287724375724792,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8558239936828613,0.5027480125427246,0.3540331423282623,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8195605278015137,0.436979740858078,0.4178838729858398,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6760637164115906,0.2419181317090988,1.11305570602417,284.9987487792969,284.95001220703125,301.6272888183594,292.43701171875,298.5496520996094,297.23846435546875,284.998291015625,1.0,0.672271192073822,0.3960413336753845,0.3960413336753845,1.0,1.0,-3.457152366638184,1.031721830368042,2.4254305362701416,0.2524777352809906,0.9383711814880372,0.9383711814880372,0.0,232.7355499267578,241.0,58394.25,0.0,3728.986572265625,1.0,278.53619384765625,283.01812744140625,295.4215087890625,299.1453552246094,293.1499938964844,293.1499938964844,278.25,34260.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408680200576782,1.0,0.0,0.0,3.1139450073242188,3.113962173461914,6.470162929872458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.048828125,0.0,939.6212158203124,1895.4371337890625,0.0,3780.334716796875,0.7705235481262207,1.0,0.0,3.0,1.0,0.0
18193200,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7971732020378113,0.401079386472702,0.3650100827217102,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.942471444606781,0.662188708782196,0.6287724375724792,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8558239936828613,0.5027480125427246,0.3540331423282623,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8195605278015137,0.436979740858078,0.4178838729858398,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6760637164115906,0.2419181317090988,1.11305570602417,284.9987487792969,284.95001220703125,301.6272888183594,292.43701171875,298.5496520996094,297.23846435546875,284.998291015625,1.0,0.672271192073822,0.3960413336753845,0.3960413336753845,1.0,1.0,-3.457152366638184,1.031721830368042,2.4254305362701416,0.2524777352809906,0.9383711814880372,0.9383711814880372,0.0,232.7355499267578,241.0,58394.25,0.0,3728.986572265625,1.0,278.53619384765625,283.01812744140625,295.4215087890625,299.1453552246094,293.1499938964844,293.1499938964844,278.25,34260.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408680200576782,1.0,0.0,0.0,3.1139450073242188,3.113962173461914,6.470162929872458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.048828125,0.0,939.6212158203124,1895.4371337890625,0.0,3780.334716796875,0.7705235481262207,1.0,0.0,3.0,1.0,0.0
18193260,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.794700026512146,0.4008343517780304,0.3651501834392547,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9397711753845216,0.6630657315254211,0.6299753785133362,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8543769717216492,0.5045673847198486,0.3555389940738678,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8178225755691528,0.4378414750099182,0.4190101325511932,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6741569638252258,0.2420283854007721,1.1146647930145264,284.90576171875,284.95001220703125,301.6070861816406,292.40045166015625,298.5370483398437,297.2338562011719,284.9066772460937,1.0,0.674761176109314,0.3950623869895935,0.3950623869895935,1.0,1.0,-3.4638776779174805,1.0311437845230105,2.4327337741851807,0.2506452798843384,0.8576897382736206,0.8576897382736206,0.0,236.0031890869141,244.0,59019.1796875,0.0,3764.82568359375,1.0,278.2635192871094,282.90289306640625,295.428955078125,299.2642822265625,293.1499938964844,293.1499938964844,278.54998779296875,37852.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498125910758972,1.0,0.0,0.0,3.040038585662842,3.040055751800537,6.166681032482302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.4921875,0.0,903.7699584960938,1895.4371337890625,0.0,3861.273681640625,0.7574170827865601,1.0,0.0,3.0,1.0,0.0
18193320,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.794700026512146,0.4008343517780304,0.3651501834392547,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9397711753845216,0.6630657315254211,0.6299753785133362,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8543769717216492,0.5045673847198486,0.3555389940738678,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8178225755691528,0.4378414750099182,0.4190101325511932,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6741569638252258,0.2420283854007721,1.1146647930145264,284.90576171875,284.95001220703125,301.6070861816406,292.40045166015625,298.5370483398437,297.2338562011719,284.9066772460937,1.0,0.674761176109314,0.3950623869895935,0.3950623869895935,1.0,1.0,-3.4638776779174805,1.0311437845230105,2.4327337741851807,0.2506452798843384,0.8576897382736206,0.8576897382736206,0.0,236.0031890869141,244.0,59019.1796875,0.0,3764.82568359375,1.0,278.2635192871094,282.90289306640625,295.428955078125,299.2642822265625,293.1499938964844,293.1499938964844,278.54998779296875,37852.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498125910758972,1.0,0.0,0.0,3.040038585662842,3.040055751800537,6.166681032482302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.4921875,0.0,903.7699584960938,1895.4371337890625,0.0,3861.273681640625,0.7574170827865601,1.0,0.0,3.0,1.0,0.0
18193380,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.792829155921936,0.4013841450214386,0.3655037879943847,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.93777996301651,0.6648004055023193,0.6314308643341064,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8535473942756653,0.5072104930877686,0.3572660386562347,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8165574669837952,0.4392411410808563,0.4202441275119781,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6726795434951782,0.2424459904432296,1.1164628267288208,284.9985656738281,284.95001220703125,301.5873107910156,292.3641662597656,298.530029296875,297.23681640625,284.99810791015625,1.0,0.6772211790084839,0.3940834403038025,0.3940834403038025,1.0,1.0,-3.4717700481414795,1.0309600830078125,2.440809965133667,0.2487446367740631,0.9381839036941528,0.9381839036941528,0.0,238.8547821044922,247.0,58395.5625,0.0,3801.237548828125,1.0,278.53619384765625,283.01806640625,295.348388671875,299.0713806152344,293.1499938964844,293.1499938964844,278.25,34271.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435296654701232,1.0,0.0,0.0,3.1140503883361816,3.114067554473877,6.470600055763498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.056640625,0.0,939.7718505859376,1895.4371337890625,0.0,3804.489990234375,0.7705575823783875,1.0,0.0,3.0,1.0,0.0
18193440,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.792829155921936,0.4013841450214386,0.3655037879943847,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.93777996301651,0.6648004055023193,0.6314308643341064,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8535473942756653,0.5072104930877686,0.3572660386562347,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8165574669837952,0.4392411410808563,0.4202441275119781,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6726795434951782,0.2424459904432296,1.1164628267288208,284.9985656738281,284.95001220703125,301.5873107910156,292.3641662597656,298.530029296875,297.23681640625,284.99810791015625,1.0,0.6772211790084839,0.3940834403038025,0.3940834403038025,1.0,1.0,-3.4717700481414795,1.0309600830078125,2.440809965133667,0.2487446367740631,0.9381839036941528,0.9381839036941528,0.0,238.8547821044922,247.0,58395.5625,0.0,3801.237548828125,1.0,278.53619384765625,283.01806640625,295.348388671875,299.0713806152344,293.1499938964844,293.1499938964844,278.25,34271.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435296654701232,1.0,0.0,0.0,3.1140503883361816,3.114067554473877,6.470600055763498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.056640625,0.0,939.7718505859376,1895.4371337890625,0.0,3804.489990234375,0.7705575823783875,1.0,0.0,3.0,1.0,0.0
18193500,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7919273376464844,0.4013243019580841,0.3657145202159881,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9368178248405457,0.6653141975402832,0.6322061419487,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8531610369682312,0.5082201361656189,0.3581594228744507,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8159517645835876,0.4397092461585998,0.420898288488388,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6719912886619568,0.2425417453050613,1.1175620555877686,284.89263916015625,284.95001220703125,301.5776062011719,292.3461303710937,298.52459716796875,297.2354736328125,284.88995361328125,1.0,0.6784999370574951,0.393593966960907,0.393593966960907,1.0,1.0,-3.476145505905152,1.0310022830963137,2.445143222808838,0.2479417771100998,0.8670629858970642,0.8670629858970642,0.0,240.3135986328125,247.0,59192.28125,0.0,3820.752685546875,1.0,278.3119201660156,282.8898010253906,295.3802795410156,299.25555419921875,293.1499938964844,293.1499938964844,278.25,36757.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495598077774048,1.0,0.0,0.0,3.0974295139312744,3.097446918487549,6.401713221748651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.6640625,0.0,942.2352294921876,1895.4371337890625,0.0,3858.995361328125,0.7676756381988525,1.0,0.0,3.0,1.0,0.0
18193560,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7904021143913269,0.4010737538337707,0.3655830919742584,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9351329207420348,0.6656030416488647,0.6325842142105103,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8522091507911682,0.509067952632904,0.3588097393512726,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8148245811462402,0.4400161504745483,0.4212863743305206,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6708328127861023,0.2425290942192077,1.1179522275924685,284.9052734375,284.95001220703125,301.5679931640625,292.3281555175781,298.51776123046875,297.232177734375,284.90655517578125,1.0,0.6796534657478333,0.393113374710083,0.393113374710083,1.0,1.0,-3.478163242340088,1.030264139175415,2.447899103164673,0.2468584328889846,0.8573191165924072,0.8573191165924072,0.0,242.11831665039065,250.0,59010.99609375,0.0,3836.496337890625,1.0,278.2632751464844,282.9028625488281,295.3568420410156,299.1911315917969,293.1499938964844,293.1499938964844,278.54998779296875,37927.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524410367012024,1.0,0.0,0.0,3.0389859676361084,3.039003133773804,6.162411523291667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.404296875,0.0,903.4160766601562,1895.4371337890625,0.0,3884.92578125,0.7572495937347412,1.0,0.0,3.0,1.0,0.0
18193620,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7885545492172241,0.4015663564205169,0.3658820986747741,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9331464767456056,0.667242169380188,0.6339477300643921,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8514388203620911,0.5117347240447998,0.3605521917343139,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8135479688644409,0.4413414299488067,0.4224467277526855,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.669390082359314,0.2429202944040298,1.1196316480636597,284.9983215332031,284.95001220703125,301.5492248535156,292.29254150390625,298.5110778808594,297.2350158691406,284.99786376953125,1.0,0.6820544600486755,0.392152190208435,0.392152190208435,1.0,1.0,-3.485666990280152,1.0299707651138306,2.4556961059570312,0.2449205964803695,0.9379047751426696,0.9379047751426696,0.0,244.97463989257807,253.0,58390.0078125,0.0,3872.251220703125,1.0,278.5361633300781,283.0180969238281,295.2764587402344,298.9981689453125,293.1499938964844,293.1499938964844,278.25,34278.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460906982421876,1.0,0.0,0.0,3.113722801208496,3.1137399673461914,6.46923922431597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.453125,0.0,939.5537719726562,1895.4371337890625,0.0,3827.6767578125,0.7704923748970032,1.0,0.0,3.0,1.0,0.0
18193680,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7885545492172241,0.4015663564205169,0.3658820986747741,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9331464767456056,0.667242169380188,0.6339477300643921,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8514388203620911,0.5117347240447998,0.3605521917343139,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8135479688644409,0.4413414299488067,0.4224467277526855,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.669390082359314,0.2429202944040298,1.1196316480636597,284.9983215332031,284.95001220703125,301.5492248535156,292.29254150390625,298.5110778808594,297.2350158691406,284.99786376953125,1.0,0.6820544600486755,0.392152190208435,0.392152190208435,1.0,1.0,-3.485666990280152,1.0299707651138306,2.4556961059570312,0.2449205964803695,0.9379047751426696,0.9379047751426696,0.0,244.97463989257807,253.0,58390.0078125,0.0,3872.251220703125,1.0,278.5361633300781,283.0180969238281,295.2764587402344,298.9981689453125,293.1499938964844,293.1499938964844,278.25,34278.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460906982421876,1.0,0.0,0.0,3.113722801208496,3.1137399673461914,6.46923922431597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.453125,0.0,939.5537719726562,1895.4371337890625,0.0,3827.6767578125,0.7704923748970032,1.0,0.0,3.0,1.0,0.0
18193740,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7861648797988892,0.4011994004249573,0.3659079372882843,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9305172562599182,0.6679466962814331,0.6350063681602478,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8501679301261902,0.5136078596115112,0.36210498213768,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8118048906326294,0.4420409798622131,0.4234169721603393,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6675882339477539,0.2429750859737396,1.1209946870803833,284.9057006835937,284.95001220703125,301.531005859375,292.2572937011719,298.49908447265625,297.23028564453125,284.9065856933594,1.0,0.6844264268875122,0.3911910057067871,0.3911910057067871,1.0,1.0,-3.49165415763855,1.029138207435608,2.4625160694122314,0.2429737299680709,0.8573470115661621,0.8573470115661621,0.0,248.24546813964844,256.0,59009.88671875,0.0,3906.7841796875,1.0,278.2635498046875,282.9032287597656,295.2853698730469,299.1180419921875,293.1499938964844,293.1499938964844,278.54998779296875,37863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954943060874939,1.0,0.0,0.0,3.0393378734588623,3.0393550395965576,6.16383942997345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.716796875,0.0,903.2936401367188,1895.4371337890625,0.0,3907.3818359375,0.7572694420814514,1.0,0.0,3.0,1.0,0.0
18193800,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7861648797988892,0.4011994004249573,0.3659079372882843,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9305172562599182,0.6679466962814331,0.6350063681602478,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8501679301261902,0.5136078596115112,0.36210498213768,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8118048906326294,0.4420409798622131,0.4234169721603393,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6675882339477539,0.2429750859737396,1.1209946870803833,284.9057006835937,284.95001220703125,301.531005859375,292.2572937011719,298.49908447265625,297.23028564453125,284.9065856933594,1.0,0.6844264268875122,0.3911910057067871,0.3911910057067871,1.0,1.0,-3.49165415763855,1.029138207435608,2.4625160694122314,0.2429737299680709,0.8573470115661621,0.8573470115661621,0.0,248.24546813964844,256.0,59009.88671875,0.0,3906.7841796875,1.0,278.2635498046875,282.9032287597656,295.2853698730469,299.1180419921875,293.1499938964844,293.1499938964844,278.54998779296875,37863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954943060874939,1.0,0.0,0.0,3.0393378734588623,3.0393550395965576,6.16383942997345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.716796875,0.0,903.2936401367188,1895.4371337890625,0.0,3907.3818359375,0.7572694420814514,1.0,0.0,3.0,1.0,0.0
