time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193860,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7843561768531799,0.4016355872154236,0.3661612272262573,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9285595417022704,0.6694918274879456,0.6362862586975098,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8494658470153809,0.5163004994392395,0.3638671338558197,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.810523271560669,0.4432931840419769,0.4245114624500274,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6661880612373352,0.2433394193649292,1.1225603818893433,284.9981384277344,284.95001220703125,301.5133972167969,292.2225341796875,298.4928283691406,297.2330627441406,284.9976806640625,1.0,0.6867687106132507,0.3902636468410492,0.3902636468410492,1.0,1.0,-3.498810052871704,1.0287965536117554,2.470013380050659,0.2410499304533004,0.937404990196228,0.937404990196228,0.0,251.0957946777344,244.0,58375.40625,0.0,3941.890380859375,1.0,278.5361633300781,283.01837158203125,295.2060852050781,298.92584228515625,293.1499938964844,293.1499938964844,278.25,34287.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485318660736084,1.0,0.0,0.0,3.1127521991729736,3.112769365310669,6.465206752181984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.0341796875,0.0,938.8283081054688,1895.4371337890625,0.0,3849.726318359375,0.7702822089195251,1.0,0.0,3.0,1.0,0.0
18193920,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7843561768531799,0.4016355872154236,0.3661612272262573,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9285595417022704,0.6694918274879456,0.6362862586975098,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8494658470153809,0.5163004994392395,0.3638671338558197,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.810523271560669,0.4432931840419769,0.4245114624500274,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6661880612373352,0.2433394193649292,1.1225603818893433,284.9981384277344,284.95001220703125,301.5133972167969,292.2225341796875,298.4928283691406,297.2330627441406,284.9976806640625,1.0,0.6867687106132507,0.3902636468410492,0.3902636468410492,1.0,1.0,-3.498810052871704,1.0287965536117554,2.470013380050659,0.2410499304533004,0.937404990196228,0.937404990196228,0.0,251.0957946777344,244.0,58375.40625,0.0,3941.890380859375,1.0,278.5361633300781,283.01837158203125,295.2060852050781,298.92584228515625,293.1499938964844,293.1499938964844,278.25,34287.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485318660736084,1.0,0.0,0.0,3.1127521991729736,3.112769365310669,6.465206752181984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.0341796875,0.0,938.8283081054688,1895.4371337890625,0.0,3849.726318359375,0.7702822089195251,1.0,0.0,3.0,1.0,0.0
18193980,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7872244715690613,0.401232361793518,0.3658892214298248,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.933089315891266,0.67010897397995,0.6369891166687012,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8536426424980164,0.5182110667228699,0.3652413785457611,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8139207363128662,0.4439278542995453,0.4251459240913391,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.668843150138855,0.2433825731277465,1.122556209564209,284.90460205078125,284.95001220703125,301.4964294433594,292.1883239746094,298.4812927246094,297.2284545898437,284.90545654296875,1.0,0.6849203705787659,0.3893363177776336,0.3893363177776336,1.0,1.0,-3.5017521381378174,1.027010440826416,2.4747419357299805,0.2388646453619003,0.8558605909347534,0.8558605909347534,0.0,247.38658142089844,232.0,58955.9453125,0.0,3927.171875,1.0,278.2635498046875,282.9032897949219,295.2158203125,299.044921875,293.1499938964844,293.1499938964844,278.54998779296875,37920.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572860598564148,1.0,0.0,0.0,3.0365359783172607,3.036553144454956,6.152479272714118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.72314453125,0.0,901.4695434570312,1895.4371337890625,0.0,3928.357177734375,0.7566941380500793,1.0,0.0,3.0,1.0,0.0
18194040,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7872244715690613,0.401232361793518,0.3658892214298248,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.933089315891266,0.67010897397995,0.6369891166687012,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8536426424980164,0.5182110667228699,0.3652413785457611,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8139207363128662,0.4439278542995453,0.4251459240913391,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.668843150138855,0.2433825731277465,1.122556209564209,284.90460205078125,284.95001220703125,301.4964294433594,292.1883239746094,298.4812927246094,297.2284545898437,284.90545654296875,1.0,0.6849203705787659,0.3893363177776336,0.3893363177776336,1.0,1.0,-3.5017521381378174,1.027010440826416,2.4747419357299805,0.2388646453619003,0.8558605909347534,0.8558605909347534,0.0,247.38658142089844,232.0,58955.9453125,0.0,3927.171875,1.0,278.2635498046875,282.9032897949219,295.2158203125,299.044921875,293.1499938964844,293.1499938964844,278.54998779296875,37920.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572860598564148,1.0,0.0,0.0,3.0365359783172607,3.036553144454956,6.152479272714118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.72314453125,0.0,901.4695434570312,1895.4371337890625,0.0,3928.357177734375,0.7566941380500793,1.0,0.0,3.0,1.0,0.0
18194100,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7899627685546875,0.4013741016387939,0.365669310092926,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9371021389961244,0.6707602143287659,0.6372214555740356,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8571234941482544,0.5195217728614807,0.3658811748027801,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8168383240699768,0.4444724917411804,0.4253564178943634,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6712697744369507,0.243532195687294,1.122107744216919,285.0000305175781,284.95001220703125,301.4882202148437,292.1714172363281,298.477783203125,297.22918701171875,285.0018920898437,1.0,0.6831657290458679,0.3888726532459259,0.3888726532459259,1.0,1.0,-3.5022456645965576,1.0257924795150757,2.4764530658721924,0.2375267148017883,0.919897198677063,0.919897198677063,0.0,243.8571929931641,232.0,58211.76171875,0.0,3907.32861328125,1.0,278.4854431152344,283.0195007324219,295.1495056152344,298.82965087890625,293.1499938964844,293.1499938964844,278.54998779296875,35116.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525040984153748,1.0,0.0,0.0,3.0619008541107178,3.061917781829834,6.255694984247384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5693359375,0.0,903.70947265625,1895.4371337890625,0.0,3885.492919921875,0.760725200176239,1.0,0.0,3.0,1.0,0.0
18194160,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7939159274101257,0.4016941785812378,0.3657448589801788,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.942577600479126,0.6716079711914062,0.6377876996994019,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8618453741073608,0.521001935005188,0.3667446672916412,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207927346229553,0.4451628029346466,0.425786018371582,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6746988892555237,0.2437934279441833,1.1222463846206665,284.995849609375,284.95001220703125,301.4801940917969,292.1546630859375,298.47576904296875,297.2318115234375,284.994873046875,1.0,0.6811798214912415,0.3884325325489044,0.3884325325489044,1.0,1.0,-3.504737377166748,1.0253103971481323,2.4794270992279053,0.236501395702362,0.9337698817253112,0.9337698817253112,0.0,239.34336853027344,220.0,58266.1328125,0.0,3886.618408203125,1.0,278.5369567871094,283.0180969238281,295.1360168457031,298.8489074707031,293.1499938964844,293.1499938964844,278.25,34308.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505695104599,1.0,0.0,0.0,3.108293056488037,3.1083099842071533,6.446696261264151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.7431640625,0.0,935.380615234375,1895.4371337890625,0.0,3868.091552734375,0.7691563963890076,1.0,0.0,3.0,1.0,0.0
18194220,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8021833896636963,0.4013660252094269,0.3653205931186676,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9538728594779968,0.6722218990325928,0.638256311416626,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8719472885131836,0.5230557322502136,0.3680470585823059,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8291007280349731,0.4458228647708893,0.4262119233608246,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6820970177650452,0.2439348548650741,1.121562123298645,284.9046936035156,284.95001220703125,301.4646911621094,292.1216735839844,298.4654846191406,297.2281799316406,284.9055480957031,1.0,0.6764249801635742,0.3875523209571838,0.3875523209571838,1.0,1.0,-3.506055355072021,1.0231080055236816,2.48294734954834,0.2341933995485305,0.8528733253479004,0.8528733253479004,0.0,229.7407684326172,208.0,58803.50390625,0.0,3832.460205078125,1.0,278.2637023925781,282.9065246582031,295.14752197265625,298.9661560058594,293.1499938964844,293.1499938964844,278.54998779296875,37995.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959014058113098,1.0,0.0,0.0,3.0266191959381104,3.0266361236572266,6.112359187682159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.30810546875,0.0,894.2598266601562,1895.4371337890625,0.0,3943.792236328125,0.7545812726020813,1.0,0.0,3.0,1.0,0.0
18194280,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8021833896636963,0.4013660252094269,0.3653205931186676,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9538728594779968,0.6722218990325928,0.638256311416626,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8719472885131836,0.5230557322502136,0.3680470585823059,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8291007280349731,0.4458228647708893,0.4262119233608246,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6820970177650452,0.2439348548650741,1.121562123298645,284.9046936035156,284.95001220703125,301.4646911621094,292.1216735839844,298.4654846191406,297.2281799316406,284.9055480957031,1.0,0.6764249801635742,0.3875523209571838,0.3875523209571838,1.0,1.0,-3.506055355072021,1.0231080055236816,2.48294734954834,0.2341933995485305,0.8528733253479004,0.8528733253479004,0.0,229.7407684326172,208.0,58803.50390625,0.0,3832.460205078125,1.0,278.2637023925781,282.9065246582031,295.14752197265625,298.9661560058594,293.1499938964844,293.1499938964844,278.54998779296875,37995.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959014058113098,1.0,0.0,0.0,3.0266191959381104,3.0266361236572266,6.112359187682159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.30810546875,0.0,894.2598266601562,1895.4371337890625,0.0,3943.792236328125,0.7545812726020813,1.0,0.0,3.0,1.0,0.0
18194340,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8125432133674622,0.4018744826316833,0.3651237785816192,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9671865701675416,0.673704981803894,0.6389375925064087,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8847533464431763,0.5259813070297241,0.3695664703845978,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8395482897758484,0.4470714926719665,0.4267582595348358,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6915029287338257,0.2444368153810501,1.121135711669922,284.9949645996094,284.95001220703125,301.45001220703125,292.08935546875,298.4610595703125,297.2322998046875,284.9945068359375,1.0,0.671130895614624,0.3866721093654632,0.3866721093654632,1.0,1.0,-3.5086021423339844,1.021323561668396,2.487278461456299,0.2318177968263626,0.9300438165664672,0.9300438165664672,0.0,218.69044494628903,196.0,58115.7890625,0.0,3772.662353515625,1.0,278.5359802246094,283.0206604003906,295.0704040527344,298.77264404296875,293.1499938964844,293.1499938964844,278.25,34385.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520999193191528,1.0,0.0,0.0,3.097111225128174,3.097128391265869,6.400397865036211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.5615234375,0.0,926.9154663085938,1895.4371337890625,0.0,3881.85986328125,0.7668531537055969,1.0,0.0,3.0,1.0,0.0
18194400,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8125432133674622,0.4018744826316833,0.3651237785816192,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9671865701675416,0.673704981803894,0.6389375925064087,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8847533464431763,0.5259813070297241,0.3695664703845978,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8395482897758484,0.4470714926719665,0.4267582595348358,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6915029287338257,0.2444368153810501,1.121135711669922,284.9949645996094,284.95001220703125,301.45001220703125,292.08935546875,298.4610595703125,297.2322998046875,284.9945068359375,1.0,0.671130895614624,0.3866721093654632,0.3866721093654632,1.0,1.0,-3.5086021423339844,1.021323561668396,2.487278461456299,0.2318177968263626,0.9300438165664672,0.9300438165664672,0.0,218.69044494628903,196.0,58115.7890625,0.0,3772.662353515625,1.0,278.5359802246094,283.0206604003906,295.0704040527344,298.77264404296875,293.1499938964844,293.1499938964844,278.25,34385.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520999193191528,1.0,0.0,0.0,3.097111225128174,3.097128391265869,6.400397865036211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.5615234375,0.0,926.9154663085938,1895.4371337890625,0.0,3881.85986328125,0.7668531537055969,1.0,0.0,3.0,1.0,0.0
18194460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8231531977653503,0.4015711545944214,0.3646571338176727,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9803247451782228,0.6742819547653198,0.6393055319786072,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8987939357757568,0.5281472206115723,0.3708982169628143,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8511699438095093,0.4477235674858093,0.4271144270896911,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.70182865858078,0.2446497082710266,1.1204886436462402,284.9057922363281,284.95001220703125,301.4385986328125,292.0585327148437,298.45233154296875,297.2289123535156,284.9066162109375,1.0,0.6655415892601013,0.3858426809310913,0.3858426809310913,1.0,1.0,-3.509743452072144,1.0191998481750488,2.4905436038970947,0.2296067178249359,0.8507788777351379,0.8507788777351379,0.0,207.5344696044922,184.0,58653.06640625,0.0,3708.6533203125,1.0,278.2637939453125,282.91070556640625,295.0835266113281,298.8911437988281,293.1499938964844,293.1499938964844,278.54998779296875,37986.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603437185287476,1.0,0.0,0.0,3.0163259506225586,3.016342878341675,6.07085496540094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.318359375,0.0,886.2888793945312,1895.4371337890625,0.0,3955.649169921875,0.752301812171936,1.0,0.0,3.0,1.0,0.0
18194520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8231531977653503,0.4015711545944214,0.3646571338176727,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9803247451782228,0.6742819547653198,0.6393055319786072,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8987939357757568,0.5281472206115723,0.3708982169628143,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8511699438095093,0.4477235674858093,0.4271144270896911,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.70182865858078,0.2446497082710266,1.1204886436462402,284.9057922363281,284.95001220703125,301.4385986328125,292.0585327148437,298.45233154296875,297.2289123535156,284.9066162109375,1.0,0.6655415892601013,0.3858426809310913,0.3858426809310913,1.0,1.0,-3.509743452072144,1.0191998481750488,2.4905436038970947,0.2296067178249359,0.8507788777351379,0.8507788777351379,0.0,207.5344696044922,184.0,58653.06640625,0.0,3708.6533203125,1.0,278.2637939453125,282.91070556640625,295.0835266113281,298.8911437988281,293.1499938964844,293.1499938964844,278.54998779296875,37986.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603437185287476,1.0,0.0,0.0,3.0163259506225586,3.016342878341675,6.07085496540094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.318359375,0.0,886.2888793945312,1895.4371337890625,0.0,3955.649169921875,0.752301812171936,1.0,0.0,3.0,1.0,0.0
18194580,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8357724547386169,0.402078241109848,0.3644396364688873,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9940129518508912,0.6757082343101501,0.6399081945419312,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9163851141929626,0.5311713218688965,0.3724656403064728,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8654348850250244,0.4489451944828033,0.4276088178157806,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7138860821723938,0.2452026754617691,1.120164394378662,284.9952087402344,284.95001220703125,301.4327697753906,292.0298767089844,298.45098876953125,297.2334899902344,284.99468994140625,1.0,0.6597893834114075,0.385013222694397,0.385013222694397,1.0,1.0,-3.512289047241211,1.017556071281433,2.4947328567504883,0.2273681908845901,0.9277305603027344,0.9277305603027344,0.0,195.67413330078125,172.0,57985.3828125,0.0,3643.8369140625,1.0,278.5358581542969,283.0234680175781,295.0099182128906,298.7020568847656,293.1499938964844,293.1499938964844,278.25,34361.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532302618026732,1.0,0.0,0.0,3.08826756477356,3.088284492492676,6.363897568917309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2431640625,0.0,919.7290649414062,1895.4371337890625,0.0,3892.015869140625,0.7648088335990906,1.0,0.0,3.0,1.0,0.0
18194640,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8357724547386169,0.402078241109848,0.3644396364688873,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9940129518508912,0.6757082343101501,0.6399081945419312,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9163851141929626,0.5311713218688965,0.3724656403064728,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8654348850250244,0.4489451944828033,0.4276088178157806,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7138860821723938,0.2452026754617691,1.120164394378662,284.9952087402344,284.95001220703125,301.4327697753906,292.0298767089844,298.45098876953125,297.2334899902344,284.99468994140625,1.0,0.6597893834114075,0.385013222694397,0.385013222694397,1.0,1.0,-3.512289047241211,1.017556071281433,2.4947328567504883,0.2273681908845901,0.9277305603027344,0.9277305603027344,0.0,195.67413330078125,172.0,57985.3828125,0.0,3643.8369140625,1.0,278.5358581542969,283.0234680175781,295.0099182128906,298.7020568847656,293.1499938964844,293.1499938964844,278.25,34361.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532302618026732,1.0,0.0,0.0,3.08826756477356,3.088284492492676,6.363897568917309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2431640625,0.0,919.7290649414062,1895.4371337890625,0.0,3892.015869140625,0.7648088335990906,1.0,0.0,3.0,1.0,0.0
18194700,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8423587679862976,0.4019970893859863,0.3643692135810852,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.6760892271995544,0.6387395262718201,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9261403679847716,0.532362163066864,0.3732867836952209,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8729671239852905,0.4493220746517181,0.4279078543186188,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7197228670120239,0.2453713119029998,1.1202986240386963,284.8915100097656,284.95001220703125,301.4317932128906,292.0163269042969,298.4485778808594,297.232666015625,284.8888854980469,1.0,0.6568399667739868,0.3845985233783722,0.3845985233783722,1.0,1.0,-3.51235580444336,1.0163121223449707,2.4960436820983887,0.2264207005500793,0.8572492003440857,0.8572492003440857,0.0,190.0491485595703,172.0,58720.7421875,0.0,3610.224609375,1.0,278.3127136230469,282.8983764648437,295.04644775390625,298.8871765136719,293.1499938964844,293.1499938964844,278.25,36951.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588639736175536,1.0,0.0,0.0,3.067411422729492,3.0674285888671875,6.278232262957317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.1865234375,0.0,919.5646362304688,1895.4371337890625,0.0,3942.45263671875,0.7611157894134521,1.0,0.0,3.0,1.0,0.0
18194760,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.846490740776062,0.4017037451267242,0.3640196323394775,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6768509745597839,0.6292591094970703,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9326531291007996,0.5333613753318787,0.3739029467105865,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.877867579460144,0.4495021402835846,0.4279916882514953,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7233552932739258,0.2453992068767547,1.1199764013290403,284.8994445800781,284.95001220703125,301.4320983886719,292.00323486328125,298.4454345703125,297.23101806640625,284.9002990722656,1.0,0.6531787514686584,0.384202778339386,0.384202778339386,1.0,1.0,-3.5009772777557373,1.0113056898117063,2.489671468734741,0.2241860926151275,0.8434226512908936,0.8434226512908936,0.0,186.018798828125,160.0,58357.41796875,0.0,3558.4345703125,1.0,278.2633972167969,282.90985107421875,295.027587890625,298.821044921875,293.1499938964844,293.1499938964844,278.54998779296875,38314.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612950682640076,1.0,0.0,0.0,3.000977039337158,3.0009939670562744,6.009228172842995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.423828125,0.0,876.59521484375,1895.4371337890625,0.0,3964.121826171875,0.7491137385368347,1.0,0.0,3.0,1.0,0.0
18194820,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.856965184211731,0.4019902348518371,0.3637874126434326,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9990000128746032,0.6821444034576416,0.6053915023803711,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9480847120285034,0.5362904071807861,0.3755356967449188,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8898680806159973,0.4504992663860321,0.4284636676311493,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.732029378414154,0.2458043843507766,1.1198853254318235,284.9748229980469,284.95001220703125,301.4362487792969,291.9784545898437,298.4525451660156,297.24530029296875,284.97381591796875,1.0,0.6448575258255005,0.3834113180637359,0.3834113180637359,1.0,1.0,-3.4744129180908203,1.0000581741333008,2.4743547439575195,0.2189614921808242,0.9025572538375854,0.9025572538375854,0.0,176.92538452148438,148.0,57239.4765625,0.0,3440.595458984375,1.0,278.5355224609375,283.0174865722656,294.9516296386719,298.6063537597656,293.1499938964844,293.1499938964844,278.25,35007.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528416991233826,1.0,0.0,0.0,3.05239486694336,3.052411794662476,6.216912993295409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.32421875,0.0,895.6117553710938,1895.4371337890625,0.0,3888.52587890625,0.7572700381278992,1.0,0.0,3.0,1.0,0.0
18194880,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.856965184211731,0.4019902348518371,0.3637874126434326,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9990000128746032,0.6821444034576416,0.6053915023803711,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9480847120285034,0.5362904071807861,0.3755356967449188,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8898680806159973,0.4504992663860321,0.4284636676311493,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.732029378414154,0.2458043843507766,1.1198853254318235,284.9748229980469,284.95001220703125,301.4362487792969,291.9784545898437,298.4525451660156,297.24530029296875,284.97381591796875,1.0,0.6448575258255005,0.3834113180637359,0.3834113180637359,1.0,1.0,-3.4744129180908203,1.0000581741333008,2.4743547439575195,0.2189614921808242,0.9025572538375854,0.9025572538375854,0.0,176.92538452148438,148.0,57239.4765625,0.0,3440.595458984375,1.0,278.5355224609375,283.0174865722656,294.9516296386719,298.6063537597656,293.1499938964844,293.1499938964844,278.25,35007.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528416991233826,1.0,0.0,0.0,3.05239486694336,3.052411794662476,6.216912993295409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.32421875,0.0,895.6117553710938,1895.4371337890625,0.0,3888.52587890625,0.7572700381278992,1.0,0.0,3.0,1.0,0.0
18194940,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.869281530380249,0.4014953076839447,0.363224983215332,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.6895432472229004,0.5789839029312134,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.964605450630188,0.5385996699333191,0.3770105242729187,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9037653207778932,0.45088991522789,0.4286754131317138,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7421180605888367,0.2459418922662735,1.1193259954452517,284.8955993652344,284.95001220703125,301.4448547363281,291.9554138183594,298.4653015136719,297.2662353515625,284.8960876464844,1.0,0.635506272315979,0.3826198279857635,0.3826198279857635,1.0,1.0,-3.4433364868164062,0.9873144626617432,2.456022024154663,0.2133162319660186,0.8190066814422607,0.8190066814422607,0.0,167.1578369140625,166.0,57058.15625,0.0,3309.98046875,1.0,278.2647705078125,282.93145751953125,294.9649353027344,298.68084716796875,293.1499938964844,293.1499938964844,278.54998779296875,39058.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957986295223236,1.0,0.0,0.0,2.921725988388061,2.9217424392700195,5.696030029866961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.77587890625,0.0,822.2546997070312,1895.4371337890625,0.0,3934.615234375,0.7325820922851562,1.0,0.0,3.0,1.0,0.0
18195000,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.869281530380249,0.4014953076839447,0.363224983215332,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.6895432472229004,0.5789839029312134,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.964605450630188,0.5385996699333191,0.3770105242729187,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9037653207778932,0.45088991522789,0.4286754131317138,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7421180605888367,0.2459418922662735,1.1193259954452517,284.8955993652344,284.95001220703125,301.4448547363281,291.9554138183594,298.4653015136719,297.2662353515625,284.8960876464844,1.0,0.635506272315979,0.3826198279857635,0.3826198279857635,1.0,1.0,-3.4433364868164062,0.9873144626617432,2.456022024154663,0.2133162319660186,0.8190066814422607,0.8190066814422607,0.0,167.1578369140625,166.0,57058.15625,0.0,3309.98046875,1.0,278.2647705078125,282.93145751953125,294.9649353027344,298.68084716796875,293.1499938964844,293.1499938964844,278.54998779296875,39058.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957986295223236,1.0,0.0,0.0,2.921725988388061,2.9217424392700195,5.696030029866961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.77587890625,0.0,822.2546997070312,1895.4371337890625,0.0,3934.615234375,0.7325820922851562,1.0,0.0,3.0,1.0,0.0
18195060,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8713525533676147,0.4019166827201843,0.3633311092853546,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6975463628768921,0.5750641226768494,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9685781598091124,0.5419420003890991,0.3790978491306305,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.906503677368164,0.4519526362419128,0.4294315874576568,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7441086173057556,0.2465821802616119,1.121262550354004,284.9888916015625,284.95001220703125,301.4575500488281,291.9339599609375,298.4913635253906,297.29852294921875,284.9892578125,1.0,0.6358720660209656,0.3824734985828399,0.3824734985828399,1.0,1.0,-3.4444379806518555,0.987219214439392,2.457218647003174,0.2123171687126159,0.891759991645813,0.891759991645813,0.0,165.95907592773438,184.0,56349.046875,0.0,3305.546875,1.0,278.534423828125,283.0492553710937,294.8990173339844,298.48358154296875,293.1499938964844,293.1499938964844,278.8500061035156,34723.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476571083068848,1.0,0.0,0.0,2.981889009475708,2.981905221939087,5.933026727689139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.86181640625,0.0,840.2146606445312,1895.4371337890625,0.0,3841.830810546875,0.7414071559906006,1.0,0.0,3.0,1.0,0.0
18195120,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8713525533676147,0.4019166827201843,0.3633311092853546,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6975463628768921,0.5750641226768494,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9685781598091124,0.5419420003890991,0.3790978491306305,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.906503677368164,0.4519526362419128,0.4294315874576568,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7441086173057556,0.2465821802616119,1.121262550354004,284.9888916015625,284.95001220703125,301.4575500488281,291.9339599609375,298.4913635253906,297.29852294921875,284.9892578125,1.0,0.6358720660209656,0.3824734985828399,0.3824734985828399,1.0,1.0,-3.4444379806518555,0.987219214439392,2.457218647003174,0.2123171687126159,0.891759991645813,0.891759991645813,0.0,165.95907592773438,184.0,56349.046875,0.0,3305.546875,1.0,278.534423828125,283.0492553710937,294.8990173339844,298.48358154296875,293.1499938964844,293.1499938964844,278.8500061035156,34723.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476571083068848,1.0,0.0,0.0,2.981889009475708,2.981905221939087,5.933026727689139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.86181640625,0.0,840.2146606445312,1895.4371337890625,0.0,3841.830810546875,0.7414071559906006,1.0,0.0,3.0,1.0,0.0
18195180,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8656559586524963,0.4026080667972564,0.3640645742416382,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9990000128746032,0.7025006413459778,0.5876239538192749,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9638295769691468,0.5456385016441345,0.3817308247089386,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9007116556167603,0.453312486410141,0.4308167695999145,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7400239706039429,0.2474764436483383,1.125812292098999,285.0599975585937,284.95001220703125,301.4739685058594,291.9139709472656,298.5086975097656,297.3150329589844,285.05877685546875,1.0,0.64239501953125,0.3823271691799164,0.3823271691799164,1.0,1.0,-3.47070860862732,0.995550811290741,2.4751579761505127,0.2145635932683944,1.0,1.0,0.0,171.043701171875,202.0,56329.75390625,0.0,3397.052734375,1.0,278.8343811035156,283.1324462890625,294.8932800292969,298.4509582519531,293.1499938964844,293.1499938964844,278.54998779296875,32224.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941091001033783,1.0,0.0,0.0,3.1338627338409424,3.1338796615600586,6.553196953973384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8017578125,0.0,942.6866455078124,1895.4371337890625,0.0,3782.3603515625,0.7728754281997681,1.0,0.0,3.0,1.0,0.0
18195240,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8656559586524963,0.4026080667972564,0.3640645742416382,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9990000128746032,0.7025006413459778,0.5876239538192749,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9638295769691468,0.5456385016441345,0.3817308247089386,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9007116556167603,0.453312486410141,0.4308167695999145,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7400239706039429,0.2474764436483383,1.125812292098999,285.0599975585937,284.95001220703125,301.4739685058594,291.9139709472656,298.5086975097656,297.3150329589844,285.05877685546875,1.0,0.64239501953125,0.3823271691799164,0.3823271691799164,1.0,1.0,-3.47070860862732,0.995550811290741,2.4751579761505127,0.2145635932683944,1.0,1.0,0.0,171.043701171875,202.0,56329.75390625,0.0,3397.052734375,1.0,278.8343811035156,283.1324462890625,294.8932800292969,298.4509582519531,293.1499938964844,293.1499938964844,278.54998779296875,32224.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941091001033783,1.0,0.0,0.0,3.1338627338409424,3.1338796615600586,6.553196953973384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8017578125,0.0,942.6866455078124,1895.4371337890625,0.0,3782.3603515625,0.7728754281997681,1.0,0.0,3.0,1.0,0.0
18195300,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8604838848114014,0.4024326503276825,0.3643021583557129,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9990000128746032,0.7031195759773254,0.5987337231636047,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.958666741847992,0.5469781756401062,0.3829617500305176,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8953803181648254,0.4536060690879822,0.4314437210559845,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7361880540847778,0.2476979047060012,1.1280736923217771,284.9383544921875,284.95001220703125,301.4834899902344,291.9044494628906,298.5086975097656,297.310302734375,284.9329833984375,1.0,0.6472739577293396,0.3822540044784546,0.3822540044784546,1.0,1.0,-3.489307403564453,1.0015236139297483,2.487783908843994,0.2163573950529098,0.9405949711799622,0.9405949711799622,0.0,175.4166717529297,202.0,57633.7265625,0.0,3467.20947265625,1.0,278.6103210449219,282.9783630371094,294.9501647949219,298.6927185058594,293.1499938964844,293.1499938964844,278.54998779296875,33983.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491544365882874,1.0,0.0,0.0,3.1669161319732666,3.16693377494812,6.692162060062401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.341796875,0.0,981.18798828125,1895.4371337890625,0.0,3855.341064453125,0.7812126874923706,1.0,0.0,3.0,1.0,0.0
18195360,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8537485003471375,0.4019262194633484,0.3641160428524017,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.7023965716362,0.6129661798477173,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9514182209968568,0.5480003356933594,0.3838686943054199,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8883822560310364,0.4535948634147644,0.431714802980423,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7311174273490906,0.2476972639560699,1.129320740699768,284.918701171875,284.95001220703125,301.4937744140625,291.895263671875,298.5014343261719,297.2969665527344,284.9195556640625,1.0,0.6528611183166504,0.3817287683486938,0.3817287683486938,1.0,1.0,-3.509116649627685,1.0066101551055908,2.5025064945220947,0.2170152813196182,0.9183266162872314,0.9183266162872314,0.0,180.93849182128903,205.0,57935.1015625,0.0,3547.886962890625,1.0,278.56201171875,282.9521179199219,294.9454650878906,298.68463134765625,293.1499938964844,293.1499938964844,278.25,35662.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547271132469176,1.0,0.0,0.0,3.1544580459594727,3.1544759273529053,6.639614298364904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.4970703125,0.0,981.72802734375,1895.4371337890625,0.0,3905.446044921875,0.7806017994880676,1.0,0.0,3.0,1.0,0.0
18195420,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8439390063285828,0.4008562266826629,0.3633868396282196,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.699041485786438,0.6341463923454285,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9408200979232788,0.5500098466873169,0.3854271471500397,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8782037496566772,0.4533796310424804,0.4318025112152099,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7235586643218994,0.2474277019500732,1.1296957731246948,284.8853759765625,284.95001220703125,301.5166015625,291.8777770996094,298.4818725585937,297.2637634277344,284.8874206542969,1.0,0.6604264378547668,0.3806782960891723,0.3806782960891723,1.0,1.0,-3.536170721054077,1.0123698711395264,2.523800849914551,0.2170648723840713,0.8435130715370178,0.8435130715370178,0.0,189.27392578125,208.0,58573.37109375,0.0,3664.227783203125,1.0,278.2646484375,282.8913879394531,294.9185791015625,298.72442626953125,293.1499938964844,293.1499938964844,278.54998779296875,38903.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655598402023317,1.0,0.0,0.0,3.023890972137451,3.0239081382751465,6.101345206843689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.0771484375,0.0,897.7861938476562,1895.4371337890625,0.0,4001.98876953125,0.755112886428833,1.0,0.0,3.0,1.0,0.0
18195480,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8439390063285828,0.4008562266826629,0.3633868396282196,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.699041485786438,0.6341463923454285,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9408200979232788,0.5500098466873169,0.3854271471500397,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8782037496566772,0.4533796310424804,0.4318025112152099,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7235586643218994,0.2474277019500732,1.1296957731246948,284.8853759765625,284.95001220703125,301.5166015625,291.8777770996094,298.4818725585937,297.2637634277344,284.8874206542969,1.0,0.6604264378547668,0.3806782960891723,0.3806782960891723,1.0,1.0,-3.536170721054077,1.0123698711395264,2.523800849914551,0.2170648723840713,0.8435130715370178,0.8435130715370178,0.0,189.27392578125,208.0,58573.37109375,0.0,3664.227783203125,1.0,278.2646484375,282.8913879394531,294.9185791015625,298.72442626953125,293.1499938964844,293.1499938964844,278.54998779296875,38903.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655598402023317,1.0,0.0,0.0,3.023890972137451,3.0239081382751465,6.101345206843689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.0771484375,0.0,897.7861938476562,1895.4371337890625,0.0,4001.98876953125,0.755112886428833,1.0,0.0,3.0,1.0,0.0
18195540,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8379591703414917,0.401073008775711,0.3635075986385345,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6965753436088562,0.6488097906112671,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9346777200698853,0.5533614754676819,0.3876813352108001,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8719081282615662,0.4541510045528412,0.4324882626533508,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.718650758266449,0.2476693242788314,1.131045699119568,284.9991455078125,284.95001220703125,301.54205322265625,291.861328125,298.4759216308594,297.2489013671875,284.9992980957031,1.0,0.666501522064209,0.3796278238296509,0.3796278238296509,1.0,1.0,-3.5591161251068115,1.016732692718506,2.5423834323883057,0.2163761556148529,0.9323325157165528,0.9323325157165528,0.0,195.37841796875,211.0,58157.42578125,0.0,3758.366943359375,1.0,278.5360107421875,283.0221252441406,294.8445739746094,298.5389709472656,293.1499938964844,293.1499938964844,278.25,34371.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586340188980104,1.0,0.0,0.0,3.0978376865386963,3.0978546142578125,6.403399765986251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.9736328125,0.0,927.4069213867188,1895.4371337890625,0.0,3940.399658203125,0.7670553922653198,1.0,0.0,3.0,1.0,0.0
18195600,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8379591703414917,0.401073008775711,0.3635075986385345,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6965753436088562,0.6488097906112671,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9346777200698853,0.5533614754676819,0.3876813352108001,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8719081282615662,0.4541510045528412,0.4324882626533508,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.718650758266449,0.2476693242788314,1.131045699119568,284.9991455078125,284.95001220703125,301.54205322265625,291.861328125,298.4759216308594,297.2489013671875,284.9992980957031,1.0,0.666501522064209,0.3796278238296509,0.3796278238296509,1.0,1.0,-3.5591161251068115,1.016732692718506,2.5423834323883057,0.2163761556148529,0.9323325157165528,0.9323325157165528,0.0,195.37841796875,211.0,58157.42578125,0.0,3758.366943359375,1.0,278.5360107421875,283.0221252441406,294.8445739746094,298.5389709472656,293.1499938964844,293.1499938964844,278.25,34371.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586340188980104,1.0,0.0,0.0,3.0978376865386963,3.0978546142578125,6.403399765986251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.9736328125,0.0,927.4069213867188,1895.4371337890625,0.0,3940.399658203125,0.7670553922653198,1.0,0.0,3.0,1.0,0.0
18195660,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8320407867431641,0.4004307389259338,0.363369345664978,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9979396462440492,0.6934299468994141,0.6576812863349915,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9285137057304382,0.5558503270149231,0.3897376358509063,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8657969236373901,0.4543266892433166,0.4330579340457916,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7137397527694702,0.2476160675287246,1.1323118209838867,284.9142761230469,284.95001220703125,301.56982421875,291.84576416015625,298.46795654296875,297.2318725585937,284.914794921875,1.0,0.6713581681251526,0.3784161806106567,0.3784161806106567,1.0,1.0,-3.5743024349212646,1.018000602722168,2.5563018321990967,0.2146691977977752,0.8616387844085693,0.8616387844085693,0.0,201.25247192382807,214.0,59023.1015625,0.0,3832.505859375,1.0,278.2637023925781,282.90899658203125,294.8751220703125,298.6943664550781,293.1499938964844,293.1499938964844,278.54998779296875,37499.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967668354511261,1.0,0.0,0.0,3.03702449798584,3.037041664123535,6.154459697427228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.6650390625,0.0,899.2268676757812,1895.4371337890625,0.0,4020.64013671875,0.7564244866371155,1.0,0.0,3.0,1.0,0.0
