time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195720,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8320407867431641,0.4004307389259338,0.363369345664978,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9979396462440492,0.6934299468994141,0.6576812863349915,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9285137057304382,0.5558503270149231,0.3897376358509063,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8657969236373901,0.4543266892433166,0.4330579340457916,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7137397527694702,0.2476160675287246,1.1323118209838867,284.9142761230469,284.95001220703125,301.56982421875,291.84576416015625,298.46795654296875,297.2318725585937,284.914794921875,1.0,0.6713581681251526,0.3784161806106567,0.3784161806106567,1.0,1.0,-3.5743024349212646,1.018000602722168,2.5563018321990967,0.2146691977977752,0.8616387844085693,0.8616387844085693,0.0,201.25247192382807,214.0,59023.1015625,0.0,3832.505859375,1.0,278.2637023925781,282.90899658203125,294.8751220703125,298.6943664550781,293.1499938964844,293.1499938964844,278.54998779296875,37499.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967668354511261,1.0,0.0,0.0,3.03702449798584,3.037041664123535,6.154459697427228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.6650390625,0.0,899.2268676757812,1895.4371337890625,0.0,4020.64013671875,0.7564244866371155,1.0,0.0,3.0,1.0,0.0
18195780,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8261590003967285,0.4004468619823456,0.3633936047554016,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.99169921875,0.6923831701278687,0.6562677621841431,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9223170876502992,0.5590765476226807,0.3919656872749328,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8596808910369873,0.4549636244773865,0.4337072670459747,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7085381150245667,0.2478379160165786,1.1338231563568115,285.0019836425781,284.95001220703125,301.5994873046875,291.8310241699219,298.4706115722656,297.2299194335937,285.0014343261719,1.0,0.6746701002120972,0.3772045373916626,0.3772045373916626,1.0,1.0,-3.577932834625244,1.0154541730880735,2.562478542327881,0.2112652659416198,0.9420809149742126,0.9420809149742126,0.0,206.93728637695312,217.0,58433.9453125,0.0,3876.473388671875,1.0,278.53619384765625,283.0186767578125,294.8148498535156,298.5279235839844,293.1499938964844,293.1499938964844,278.25,34123.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613949060440063,1.0,0.0,0.0,3.1159088611602783,3.1159257888793945,6.47832564482087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.0126953125,0.0,940.3255615234376,1895.4371337890625,0.0,3965.010498046875,0.7708373069763184,1.0,0.0,3.0,1.0,0.0
18195840,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8261590003967285,0.4004468619823456,0.3633936047554016,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.99169921875,0.6923831701278687,0.6562677621841431,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9223170876502992,0.5590765476226807,0.3919656872749328,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8596808910369873,0.4549636244773865,0.4337072670459747,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7085381150245667,0.2478379160165786,1.1338231563568115,285.0019836425781,284.95001220703125,301.5994873046875,291.8310241699219,298.4706115722656,297.2299194335937,285.0014343261719,1.0,0.6746701002120972,0.3772045373916626,0.3772045373916626,1.0,1.0,-3.577932834625244,1.0154541730880735,2.562478542327881,0.2112652659416198,0.9420809149742126,0.9420809149742126,0.0,206.93728637695312,217.0,58433.9453125,0.0,3876.473388671875,1.0,278.53619384765625,283.0186767578125,294.8148498535156,298.5279235839844,293.1499938964844,293.1499938964844,278.25,34123.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613949060440063,1.0,0.0,0.0,3.1159088611602783,3.1159257888793945,6.47832564482087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.0126953125,0.0,940.3255615234376,1895.4371337890625,0.0,3965.010498046875,0.7708373069763184,1.0,0.0,3.0,1.0,0.0
18195900,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8239474296569824,0.4001155793666839,0.3633913695812225,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9893631935119628,0.6919364929199219,0.6560782194137573,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9202470779418944,0.5603383779525757,0.3930722177028656,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8574662804603577,0.4550448358058929,0.4340378940105438,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7065837383270264,0.2478389292955398,1.1346670389175415,284.8950500488281,284.95001220703125,301.61492919921875,291.8238830566406,298.470947265625,297.2273254394531,284.892333984375,1.0,0.6761155724525452,0.3765987157821655,0.3765987157821655,1.0,1.0,-3.580451488494873,1.0144009590148926,2.5660505294799805,0.2097412496805191,0.8711986541748047,0.8711986541748047,0.0,209.2032928466797,217.0,59267.2734375,0.0,3896.772705078125,1.0,278.31182861328125,282.8886413574219,294.8572082519531,298.7239685058594,293.1499938964844,293.1499938964844,278.25,36575.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967308759689331,1.0,0.0,0.0,3.1025032997131348,3.102520704269409,6.422702654163004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2763671875,0.0,945.1575317382812,1895.4371337890625,0.0,4017.46240234375,0.7686739563941956,1.0,0.0,3.0,1.0,0.0
18195960,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8213084936141968,0.399610161781311,0.3630516231060028,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9866657257080078,0.6914052963256836,0.655651867389679,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9176887273788452,0.5614339113235474,0.3939111828804016,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8548802137374878,0.4549561142921448,0.4340842366218567,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7042790651321411,0.2477277219295501,1.1347492933273315,284.9049987792969,284.95001220703125,301.6307067871094,291.8169250488281,298.4708557128906,297.2232971191406,284.9061889648437,1.0,0.6773233413696289,0.3761759996414184,0.3761759996414184,1.0,1.0,-3.580696821212769,1.0131326913833618,2.567564010620117,0.2084861248731613,0.8599779009819031,0.8599779009819031,0.0,211.5865020751953,220.0,59097.83203125,0.0,3911.983154296875,1.0,278.2632141113281,282.8985290527344,294.8445129394531,298.672119140625,293.1499938964844,293.1499938964844,278.54998779296875,37816.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970072627067566,1.0,0.0,0.0,3.046358585357666,3.0463757514953613,6.192348109834711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.0966796875,0.0,908.4664306640624,1895.4371337890625,0.0,4041.848388671875,0.7587380409240723,1.0,0.0,3.0,1.0,0.0
18196020,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8179339170455933,0.3995938599109649,0.3629268109798431,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9831268787384032,0.6916790008544922,0.6556937098503113,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9151239395141602,0.5646884441375732,0.3960655629634857,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8516459465026855,0.4555338025093078,0.4345590472221374,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7013264894485474,0.2479416280984878,1.135748267173767,284.99853515625,284.95001220703125,301.66314697265625,291.8033447265625,298.4788513183594,297.2258605957031,284.99810791015625,1.0,0.6796450614929199,0.3753305971622467,0.3753305971622467,1.0,1.0,-3.5849528312683105,1.0119049549102783,2.573047876358032,0.2062577307224273,0.940668523311615,0.940668523311615,0.0,215.0893096923828,223.0,58466.99609375,0.0,3944.38427734375,1.0,278.5362548828125,283.0141906738281,294.7839050292969,298.4987487792969,293.1499938964844,293.1499938964844,278.25,34263.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630353450775146,1.0,0.0,0.0,3.120650291442871,3.1206674575805664,6.498057132375834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.740234375,0.0,945.04931640625,1895.4371337890625,0.0,3979.596923828125,0.7720435857772827,1.0,0.0,3.0,1.0,0.0
18196080,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8179339170455933,0.3995938599109649,0.3629268109798431,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9831268787384032,0.6916790008544922,0.6556937098503113,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9151239395141602,0.5646884441375732,0.3960655629634857,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8516459465026855,0.4555338025093078,0.4345590472221374,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7013264894485474,0.2479416280984878,1.135748267173767,284.99853515625,284.95001220703125,301.66314697265625,291.8033447265625,298.4788513183594,297.2258605957031,284.99810791015625,1.0,0.6796450614929199,0.3753305971622467,0.3753305971622467,1.0,1.0,-3.5849528312683105,1.0119049549102783,2.573047876358032,0.2062577307224273,0.940668523311615,0.940668523311615,0.0,215.0893096923828,223.0,58466.99609375,0.0,3944.38427734375,1.0,278.5362548828125,283.0141906738281,294.7839050292969,298.4987487792969,293.1499938964844,293.1499938964844,278.25,34263.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630353450775146,1.0,0.0,0.0,3.120650291442871,3.1206674575805664,6.498057132375834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.740234375,0.0,945.04931640625,1895.4371337890625,0.0,3979.596923828125,0.7720435857772827,1.0,0.0,3.0,1.0,0.0
18196140,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8143073916435242,0.3987661004066467,0.3625427186489105,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9793586730957032,0.691148042678833,0.6555973291397095,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9123506546020508,0.567094087600708,0.3980086743831634,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8483010530471802,0.455506294965744,0.4348653852939605,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6982797980308533,0.2478349506855011,1.1364741325378418,284.9052124023437,284.95001220703125,301.6964416503906,291.7901916503906,298.481689453125,297.2211303710937,284.90606689453125,1.0,0.6818023324012756,0.3744851946830749,0.3744851946830749,1.0,1.0,-3.587962865829468,1.0102529525756836,2.577709913253784,0.2040916532278061,0.8597264885902405,0.8597264885902405,0.0,218.67242431640625,226.0,59114.87890625,0.0,3974.11083984375,1.0,278.26348876953125,282.89752197265625,294.81524658203125,298.642578125,293.1499938964844,293.1499938964844,278.54998779296875,37826.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97127503156662,1.0,0.0,0.0,3.048502445220948,3.0485196113586426,6.201066753419582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.68212890625,0.0,910.202880859375,1895.4371337890625,0.0,4052.430908203125,0.7592605352401733,1.0,0.0,3.0,1.0,0.0
18196200,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8143073916435242,0.3987661004066467,0.3625427186489105,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9793586730957032,0.691148042678833,0.6555973291397095,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9123506546020508,0.567094087600708,0.3980086743831634,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8483010530471802,0.455506294965744,0.4348653852939605,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6982797980308533,0.2478349506855011,1.1364741325378418,284.9052124023437,284.95001220703125,301.6964416503906,291.7901916503906,298.481689453125,297.2211303710937,284.90606689453125,1.0,0.6818023324012756,0.3744851946830749,0.3744851946830749,1.0,1.0,-3.587962865829468,1.0102529525756836,2.577709913253784,0.2040916532278061,0.8597264885902405,0.8597264885902405,0.0,218.67242431640625,226.0,59114.87890625,0.0,3974.11083984375,1.0,278.26348876953125,282.89752197265625,294.81524658203125,298.642578125,293.1499938964844,293.1499938964844,278.54998779296875,37826.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97127503156662,1.0,0.0,0.0,3.048502445220948,3.0485196113586426,6.201066753419582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.68212890625,0.0,910.202880859375,1895.4371337890625,0.0,4052.430908203125,0.7592605352401733,1.0,0.0,3.0,1.0,0.0
18196260,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8115350604057312,0.3987586498260498,0.3624118566513061,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9764203429222108,0.6915455460548401,0.6557956337928772,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9107353091239928,0.5703957080841064,0.4001850187778473,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8458157181739807,0.4560743272304535,0.4353122413158417,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6959558129310608,0.2480525225400924,1.137399435043335,284.998779296875,284.95001220703125,301.73016357421875,291.77734375,298.4908142089844,297.2244567871094,284.99835205078125,1.0,0.6838688850402832,0.3737140297889709,0.3737140297889709,1.0,1.0,-3.592304229736328,1.0092616081237793,2.583042621612549,0.2020777016878128,0.9404077529907228,0.9404077529907228,0.0,221.6453552246093,229.0,58469.859375,0.0,4003.615234375,1.0,278.5362854003906,283.0136108398437,294.7568054199219,298.4711303710937,293.1499938964844,293.1499938964844,278.25,34287.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964047074317932,1.0,0.0,0.0,3.1212077140808105,3.121224880218506,6.500379186036298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.6494140625,0.0,945.6546020507812,1895.4371337890625,0.0,3988.578857421875,0.7721947431564331,1.0,0.0,3.0,1.0,0.0
18196320,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8115350604057312,0.3987586498260498,0.3624118566513061,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9764203429222108,0.6915455460548401,0.6557956337928772,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9107353091239928,0.5703957080841064,0.4001850187778473,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8458157181739807,0.4560743272304535,0.4353122413158417,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6959558129310608,0.2480525225400924,1.137399435043335,284.998779296875,284.95001220703125,301.73016357421875,291.77734375,298.4908142089844,297.2244567871094,284.99835205078125,1.0,0.6838688850402832,0.3737140297889709,0.3737140297889709,1.0,1.0,-3.592304229736328,1.0092616081237793,2.583042621612549,0.2020777016878128,0.9404077529907228,0.9404077529907228,0.0,221.6453552246093,229.0,58469.859375,0.0,4003.615234375,1.0,278.5362854003906,283.0136108398437,294.7568054199219,298.4711303710937,293.1499938964844,293.1499938964844,278.25,34287.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964047074317932,1.0,0.0,0.0,3.1212077140808105,3.121224880218506,6.500379186036298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.6494140625,0.0,945.6546020507812,1895.4371337890625,0.0,3988.578857421875,0.7721947431564331,1.0,0.0,3.0,1.0,0.0
18196380,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8081880807876587,0.3979331851005554,0.3620213568210602,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.972886860370636,0.6910133957862854,0.6557095646858215,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.908525288105011,0.572821319103241,0.4021386802196502,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8429142832756042,0.4560335576534271,0.4355971813201904,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6932690143585205,0.2479418665170669,1.138071060180664,284.9055480957031,284.95001220703125,301.7640380859375,291.7646484375,298.49432373046875,297.2201232910156,284.9064025878906,1.0,0.6858853101730347,0.3729428350925445,0.3729428350925445,1.0,1.0,-3.595240831375122,1.0078045129776,2.5874364376068115,0.2001183480024337,0.8597946763038635,0.8597946763038635,0.0,224.9764404296875,232.0,59117.21484375,0.0,4031.7080078125,1.0,278.2634582519531,282.89703369140625,294.7893371582031,298.6162414550781,293.1499938964844,293.1499938964844,278.54998779296875,37829.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722206592559814,1.0,0.0,0.0,3.048956155776977,3.048973321914673,6.202913027664181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.359375,0.0,910.5767822265624,1895.4371337890625,0.0,4060.7421875,0.7593653202056885,1.0,0.0,3.0,1.0,0.0
18196440,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8081880807876587,0.3979331851005554,0.3620213568210602,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.972886860370636,0.6910133957862854,0.6557095646858215,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.908525288105011,0.572821319103241,0.4021386802196502,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8429142832756042,0.4560335576534271,0.4355971813201904,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6932690143585205,0.2479418665170669,1.138071060180664,284.9055480957031,284.95001220703125,301.7640380859375,291.7646484375,298.49432373046875,297.2201232910156,284.9064025878906,1.0,0.6858853101730347,0.3729428350925445,0.3729428350925445,1.0,1.0,-3.595240831375122,1.0078045129776,2.5874364376068115,0.2001183480024337,0.8597946763038635,0.8597946763038635,0.0,224.9764404296875,232.0,59117.21484375,0.0,4031.7080078125,1.0,278.2634582519531,282.89703369140625,294.7893371582031,298.6162414550781,293.1499938964844,293.1499938964844,278.54998779296875,37829.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722206592559814,1.0,0.0,0.0,3.048956155776977,3.048973321914673,6.202913027664181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.359375,0.0,910.5767822265624,1895.4371337890625,0.0,4060.7421875,0.7593653202056885,1.0,0.0,3.0,1.0,0.0
18196500,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8065226078033447,0.3978480100631714,0.3617994785308838,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9711188673973083,0.6910891532897949,0.6556029915809631,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9074921011924744,0.5743992328643799,0.4031032025814056,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.841495931148529,0.4562338292598724,0.4356847703456878,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6919272541999817,0.247993066906929,1.1381653547286987,285.0015869140625,284.95001220703125,301.7809143066406,291.7583312988281,298.49822998046875,297.22100830078125,285.0035095214844,1.0,0.6868193745613098,0.3725572526454925,0.3725572526454925,1.0,1.0,-3.596219062805176,1.0069206953048706,2.589298248291016,0.1989721953868866,0.9246930480003356,0.9246930480003356,0.0,226.5799255371093,232.0,58383.234375,0.0,4044.1220703125,1.0,278.48583984375,283.0134582519531,294.73358154296875,298.4131164550781,293.1499938964844,293.1499938964844,278.54998779296875,35065.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671603441238404,1.0,0.0,0.0,3.075145721435547,3.075162649154663,6.309932700787613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.14453125,0.0,913.7943725585938,1895.4371337890625,0.0,4016.150634765625,0.7636183500289917,1.0,0.0,3.0,1.0,0.0
18196560,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8055147528648376,0.3979202508926391,0.3618766963481903,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.970019280910492,0.6913605332374573,0.6558578014373779,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9072023630142212,0.5761370062828064,0.404316633939743,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.840667724609375,0.4565850794315338,0.4360201060771942,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6911328434944153,0.2481483072042465,1.138921141624451,284.9993591308594,284.95001220703125,301.79766845703125,291.75201416015625,298.5034484863281,297.2236328125,284.9985046386719,1.0,0.6878641247749329,0.3721735179424286,0.3721735179424286,1.0,1.0,-3.5993881225585938,1.006749987602234,2.5926382541656494,0.1980761736631393,0.9407410621643066,0.9407410621643066,0.0,227.8372802734375,235.0,58469.16796875,0.0,4060.139404296875,1.0,278.5372009277344,283.0131225585937,294.73046875,298.4443054199219,293.1499938964844,293.1499938964844,278.25,34230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964930534362793,1.0,0.0,0.0,3.1227831840515137,3.122800350189209,6.506942895612156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.12890625,0.0,946.56591796875,1895.4371337890625,0.0,3996.41357421875,0.7723578214645386,1.0,0.0,3.0,1.0,0.0
18196620,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8022499084472656,0.3970914483070373,0.3614874184131622,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9665072560310364,0.6907642483711243,0.6557196974754333,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.905269742012024,0.5785613656044006,0.4062760174274444,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8379825949668884,0.4565283358097076,0.4362928867340088,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6886123418807983,0.2480242699384689,1.1395379304885864,284.905517578125,284.95001220703125,301.8306579589844,291.7393798828125,298.50665283203125,297.2193908691406,284.9063415527344,1.0,0.6898220181465149,0.3714060187339782,0.3714060187339782,1.0,1.0,-3.602190017700196,1.005249261856079,2.596940755844116,0.1960993856191635,0.8597953915596008,0.8597953915596008,0.0,231.102279663086,238.0,59113.19921875,0.0,4087.569580078125,1.0,278.26348876953125,282.89630126953125,294.7640380859375,298.5904235839844,293.1499938964844,293.1499938964844,278.54998779296875,37832.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731387495994568,1.0,0.0,0.0,3.0492305755615234,3.049247980117798,6.204030000844796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.47607421875,0.0,910.8106689453124,1895.4371337890625,0.0,4068.8017578125,0.7594254612922668,1.0,0.0,3.0,1.0,0.0
18196680,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8022499084472656,0.3970914483070373,0.3614874184131622,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9665072560310364,0.6907642483711243,0.6557196974754333,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.905269742012024,0.5785613656044006,0.4062760174274444,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8379825949668884,0.4565283358097076,0.4362928867340088,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6886123418807983,0.2480242699384689,1.1395379304885864,284.905517578125,284.95001220703125,301.8306579589844,291.7393798828125,298.50665283203125,297.2193908691406,284.9063415527344,1.0,0.6898220181465149,0.3714060187339782,0.3714060187339782,1.0,1.0,-3.602190017700196,1.005249261856079,2.596940755844116,0.1960993856191635,0.8597953915596008,0.8597953915596008,0.0,231.102279663086,238.0,59113.19921875,0.0,4087.569580078125,1.0,278.26348876953125,282.89630126953125,294.7640380859375,298.5904235839844,293.1499938964844,293.1499938964844,278.54998779296875,37832.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731387495994568,1.0,0.0,0.0,3.0492305755615234,3.049247980117798,6.204030000844796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.47607421875,0.0,910.8106689453124,1895.4371337890625,0.0,4068.8017578125,0.7594254612922668,1.0,0.0,3.0,1.0,0.0
18196740,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7996852397918701,0.3970726728439331,0.3613435626029968,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.963638722896576,0.6910407543182373,0.6558095812797546,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9041271805763244,0.5818768739700317,0.4084581732749939,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8358849287033081,0.4570645093917846,0.4367048442363739,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6865902543067932,0.2482157796621322,1.1403279304504397,284.998779296875,284.95001220703125,301.8627014160156,291.7265625,298.5152893066406,297.222900390625,284.9983215332031,1.0,0.691755473613739,0.3706385195255279,0.3706385195255279,1.0,1.0,-3.6061878204345694,1.0041399002075195,2.602047920227051,0.1940306425094604,0.9403578042984008,0.9403578042984008,0.0,233.9273376464844,241.0,58459.359375,0.0,4115.5009765625,1.0,278.5362854003906,283.01220703125,294.70587158203125,298.4190368652344,293.1499938964844,293.1499938964844,278.25,34295.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96588933467865,1.0,0.0,0.0,3.121619701385498,3.1216368675231934,6.502094720417517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.35546875,0.0,946.04052734375,1895.4371337890625,0.0,4004.90673828125,0.7722954750061035,1.0,0.0,3.0,1.0,0.0
18196800,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7996852397918701,0.3970726728439331,0.3613435626029968,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.963638722896576,0.6910407543182373,0.6558095812797546,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9041271805763244,0.5818768739700317,0.4084581732749939,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8358849287033081,0.4570645093917846,0.4367048442363739,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6865902543067932,0.2482157796621322,1.1403279304504397,284.998779296875,284.95001220703125,301.8627014160156,291.7265625,298.5152893066406,297.222900390625,284.9983215332031,1.0,0.691755473613739,0.3706385195255279,0.3706385195255279,1.0,1.0,-3.6061878204345694,1.0041399002075195,2.602047920227051,0.1940306425094604,0.9403578042984008,0.9403578042984008,0.0,233.9273376464844,241.0,58459.359375,0.0,4115.5009765625,1.0,278.5362854003906,283.01220703125,294.70587158203125,298.4190368652344,293.1499938964844,293.1499938964844,278.25,34295.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96588933467865,1.0,0.0,0.0,3.121619701385498,3.1216368675231934,6.502094720417517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.35546875,0.0,946.04052734375,1895.4371337890625,0.0,4004.90673828125,0.7722954750061035,1.0,0.0,3.0,1.0,0.0
18196860,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7965315580368042,0.3962384760379791,0.3609423637390136,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.960077166557312,0.6903702020645142,0.6555948853492737,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9023599624633788,0.5842852592468262,0.4104031026363373,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8333240747451782,0.4569904506206512,0.4369568526744842,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6841630935668945,0.2480744421482086,1.1408590078353882,284.9053649902344,284.95001220703125,301.8934020996094,291.7135009765625,298.51776123046875,297.2186584472656,284.9061889648437,1.0,0.6936706304550171,0.3698750734329223,0.3698750734329223,1.0,1.0,-3.6087374687194815,1.0025596618652344,2.606177806854248,0.1920210570096969,0.8595569133758545,0.8595569133758545,0.0,237.1881866455078,244.0,59099.078125,0.0,4142.33154296875,1.0,278.2634582519531,282.89569091796875,294.7382202148437,298.5635986328125,293.1499938964844,293.1499938964844,278.54998779296875,37843.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740689396858216,1.0,0.0,0.0,3.0488972663879395,3.0489144325256348,6.202673148436588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.4677734375,0.0,910.6194458007812,1895.4371337890625,0.0,4076.957763671875,0.7593633532524109,1.0,0.0,3.0,1.0,0.0
18196920,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7965315580368042,0.3962384760379791,0.3609423637390136,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.960077166557312,0.6903702020645142,0.6555948853492737,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9023599624633788,0.5842852592468262,0.4104031026363373,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8333240747451782,0.4569904506206512,0.4369568526744842,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6841630935668945,0.2480744421482086,1.1408590078353882,284.9053649902344,284.95001220703125,301.8934020996094,291.7135009765625,298.51776123046875,297.2186584472656,284.9061889648437,1.0,0.6936706304550171,0.3698750734329223,0.3698750734329223,1.0,1.0,-3.6087374687194815,1.0025596618652344,2.606177806854248,0.1920210570096969,0.8595569133758545,0.8595569133758545,0.0,237.1881866455078,244.0,59099.078125,0.0,4142.33154296875,1.0,278.2634582519531,282.89569091796875,294.7382202148437,298.5635986328125,293.1499938964844,293.1499938964844,278.54998779296875,37843.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740689396858216,1.0,0.0,0.0,3.0488972663879395,3.0489144325256348,6.202673148436588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.4677734375,0.0,910.6194458007812,1895.4371337890625,0.0,4076.957763671875,0.7593633532524109,1.0,0.0,3.0,1.0,0.0
18196980,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.794068455696106,0.3962151706218719,0.3607949316501617,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9571815133094788,0.6905739307403564,0.6556170582771301,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9013277292251588,0.5875893235206604,0.4125768840312958,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8313282132148743,0.4575122594833374,0.4373550117015838,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6822210550308228,0.2482497245073318,1.1415754556655884,284.9984741210937,284.95001220703125,301.9223937988281,291.7001037597656,298.52545166015625,297.2221374511719,284.998046875,1.0,0.6955662965774536,0.3691116273403168,0.3691116273403168,1.0,1.0,-3.612534523010254,1.0013864040374756,2.6111481189727783,0.1899249404668808,0.93986576795578,0.93986576795578,0.0,240.0053253173828,247.0,58438.50390625,0.0,4169.7880859375,1.0,278.5362854003906,283.0116271972656,294.6794128417969,298.39117431640625,293.1499938964844,293.1499938964844,278.25,34306.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668141603469848,1.0,0.0,0.0,3.1208934783935547,3.12091064453125,6.499069513665745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.505859375,0.0,945.5214233398438,1895.4371337890625,0.0,4013.08984375,0.7721420526504517,1.0,0.0,3.0,1.0,0.0
18197040,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.794068455696106,0.3962151706218719,0.3607949316501617,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9571815133094788,0.6905739307403564,0.6556170582771301,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9013277292251588,0.5875893235206604,0.4125768840312958,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8313282132148743,0.4575122594833374,0.4373550117015838,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6822210550308228,0.2482497245073318,1.1415754556655884,284.9984741210937,284.95001220703125,301.9223937988281,291.7001037597656,298.52545166015625,297.2221374511719,284.998046875,1.0,0.6955662965774536,0.3691116273403168,0.3691116273403168,1.0,1.0,-3.612534523010254,1.0013864040374756,2.6111481189727783,0.1899249404668808,0.93986576795578,0.93986576795578,0.0,240.0053253173828,247.0,58438.50390625,0.0,4169.7880859375,1.0,278.5362854003906,283.0116271972656,294.6794128417969,298.39117431640625,293.1499938964844,293.1499938964844,278.25,34306.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668141603469848,1.0,0.0,0.0,3.1208934783935547,3.12091064453125,6.499069513665745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.505859375,0.0,945.5214233398438,1895.4371337890625,0.0,4013.08984375,0.7721420526504517,1.0,0.0,3.0,1.0,0.0
18197100,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7928768992424011,0.3958818018436432,0.3607551157474518,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9557599425315856,0.690316379070282,0.6556797623634338,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9008347988128662,0.5888691544532776,0.4136808812618255,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8303775787353516,0.4575511515140533,0.4376105666160583,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6813136339187622,0.2482289373874664,1.1421712636947632,284.8935241699219,284.95001220703125,301.9361572265625,291.6932373046875,298.52691650390625,297.2209167480469,284.8910217285156,1.0,0.6965708136558533,0.3687298893928528,0.3687298893928528,1.0,1.0,-3.6149203777313232,1.0009485483169556,2.613971710205078,0.1890336573123932,0.8694219589233398,0.8694219589233398,0.0,241.4481506347656,247.0,59251.2890625,0.0,4185.0322265625,1.0,278.3117370605469,282.8839111328125,294.7230834960937,298.5869140625,293.1499938964844,293.1499938964844,278.25,36748.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972435176372528,1.0,0.0,0.0,3.104532241821289,3.1045496463775635,6.431105816773197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.912109375,0.0,947.8927612304688,1895.4371337890625,0.0,4062.62646484375,0.7692875266075134,1.0,0.0,3.0,1.0,0.0
18197160,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7910470962524414,0.3953807055950165,0.3603983223438263,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9536096453666688,0.6898341178894043,0.6553434729576111,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8996795415878296,0.5899739861488342,0.4145124852657318,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.828890860080719,0.457425981760025,0.4375994503498077,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6798990368843079,0.2480936646461486,1.1420499086380005,284.9043884277344,284.95001220703125,301.9493408203125,291.6862487792969,298.52685546875,297.2178649902344,284.9057312011719,1.0,0.6974471807479858,0.3683619201183319,0.3683619201183319,1.0,1.0,-3.6149306297302246,0.9997875690460204,2.615143060684204,0.1879246681928634,0.8585797548294067,0.8585797548294067,0.0,243.2538299560547,250.0,59061.06640625,0.0,4196.21484375,1.0,278.2628479003906,282.8950500488281,294.7117004394531,298.535400390625,293.1499938964844,293.1499938964844,278.54998779296875,37966.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750291109085084,1.0,0.0,0.0,3.046293973922729,3.046311140060425,6.192085493239574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.8671875,0.0,909.3548583984376,1895.4371337890625,0.0,4085.3662109375,0.7588736414909363,1.0,0.0,3.0,1.0,0.0
18197220,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.788665771484375,0.3953526616096496,0.3602423965930938,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9506803154945374,0.6899645924568176,0.655292272567749,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8986979722976685,0.5932542085647583,0.4166648685932159,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8269667625427246,0.457934021949768,0.4379813075065613,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6780204176902771,0.2482529580593109,1.1426883935928345,284.9980773925781,284.95001220703125,301.973876953125,291.671875,298.5332946777344,297.2212829589844,284.9976501464844,1.0,0.6993072628974915,0.3676259517669678,0.3676259517669678,1.0,1.0,-3.6184897422790527,0.9986135959625244,2.6198761463165283,0.1858705282211303,0.9390870332717896,0.9390870332717896,0.0,246.0766448974609,253.0,58405.34765625,0.0,4223.17041015625,1.0,278.5362548828125,283.01129150390625,294.6512451171875,298.3609313964844,293.1499938964844,293.1499938964844,278.25,34316.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967756986618042,1.0,0.0,0.0,3.1193230152130127,3.119340181350708,6.492530815194186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6904296875,0.0,944.316650390625,1895.4371337890625,0.0,4021.4228515625,0.7717999815940857,1.0,0.0,3.0,1.0,0.0
18197280,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.788665771484375,0.3953526616096496,0.3602423965930938,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9506803154945374,0.6899645924568176,0.655292272567749,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8986979722976685,0.5932542085647583,0.4166648685932159,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8269667625427246,0.457934021949768,0.4379813075065613,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6780204176902771,0.2482529580593109,1.1426883935928345,284.9980773925781,284.95001220703125,301.973876953125,291.671875,298.5332946777344,297.2212829589844,284.9976501464844,1.0,0.6993072628974915,0.3676259517669678,0.3676259517669678,1.0,1.0,-3.6184897422790527,0.9986135959625244,2.6198761463165283,0.1858705282211303,0.9390870332717896,0.9390870332717896,0.0,246.0766448974609,253.0,58405.34765625,0.0,4223.17041015625,1.0,278.5362548828125,283.01129150390625,294.6512451171875,298.3609313964844,293.1499938964844,293.1499938964844,278.25,34316.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967756986618042,1.0,0.0,0.0,3.1193230152130127,3.119340181350708,6.492530815194186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6904296875,0.0,944.316650390625,1895.4371337890625,0.0,4021.4228515625,0.7717999815940857,1.0,0.0,3.0,1.0,0.0
18197340,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7857437133789062,0.3945166766643524,0.3598377704620361,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9470819234848022,0.6891540884971619,0.6549449563026428,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8971115350723267,0.5956025123596191,0.4185720086097717,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8246087431907654,0.4578341543674469,0.4382087588310241,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6757761240005493,0.2480811029672622,1.1430838108062744,284.9051818847656,284.95001220703125,301.9956359863281,291.6568603515625,298.5331726074219,297.2169189453125,284.9059753417969,1.0,0.7011520266532898,0.3668899536132812,0.3668899536132812,1.0,1.0,-3.6206376552581774,0.9969723224639891,2.623665332794189,0.1838725060224533,0.8583486080169678,0.8583486080169678,0.0,249.3320770263672,256.0,59028.5234375,0.0,4249.0517578125,1.0,278.2635192871094,282.8957214355469,294.6816711425781,298.5026550292969,293.1499938964844,293.1499938964844,278.54998779296875,37873.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759563207626344,1.0,0.0,0.0,3.0452582836151123,3.045275449752808,6.187875669638743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.291015625,0.0,907.9613647460938,1895.4371337890625,0.0,4093.4755859375,0.7585853934288025,1.0,0.0,3.0,1.0,0.0
18197400,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7857437133789062,0.3945166766643524,0.3598377704620361,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9470819234848022,0.6891540884971619,0.6549449563026428,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8971115350723267,0.5956025123596191,0.4185720086097717,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8246087431907654,0.4578341543674469,0.4382087588310241,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6757761240005493,0.2480811029672622,1.1430838108062744,284.9051818847656,284.95001220703125,301.9956359863281,291.6568603515625,298.5331726074219,297.2169189453125,284.9059753417969,1.0,0.7011520266532898,0.3668899536132812,0.3668899536132812,1.0,1.0,-3.6206376552581774,0.9969723224639891,2.623665332794189,0.1838725060224533,0.8583486080169678,0.8583486080169678,0.0,249.3320770263672,256.0,59028.5234375,0.0,4249.0517578125,1.0,278.2635192871094,282.8957214355469,294.6816711425781,298.5026550292969,293.1499938964844,293.1499938964844,278.54998779296875,37873.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759563207626344,1.0,0.0,0.0,3.0452582836151123,3.045275449752808,6.187875669638743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.291015625,0.0,907.9613647460938,1895.4371337890625,0.0,4093.4755859375,0.7585853934288025,1.0,0.0,3.0,1.0,0.0
18197460,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7834692001342773,0.3944871127605438,0.3596873879432678,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.944163978099823,0.6892154216766357,0.6548368334770203,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8961976170539856,0.5988500714302063,0.4207070171833038,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.822763204574585,0.4583312273025512,0.4385848045349121,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6739779710769653,0.2482265532016754,1.1436700820922852,284.9977111816406,284.95001220703125,302.0142517089844,291.64111328125,298.5379943847656,297.2202453613281,284.9972839355469,1.0,0.7029799222946167,0.3661913275718689,0.3661913275718689,1.0,1.0,-3.624044418334961,0.9958537817001344,2.628190517425537,0.1818999350070953,0.9379170536994934,0.9379170536994934,0.0,252.1450653076172,259.0,58356.1171875,0.0,4275.62646484375,1.0,278.5362243652344,283.01141357421875,294.6205139160156,298.3272399902344,293.1499938964844,293.1499938964844,278.25,34327.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968722641468048,1.0,0.0,0.0,3.116599798202514,3.11661696434021,6.481199648078473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3154296875,0.0,942.1905517578124,1895.4371337890625,0.0,4029.94775390625,0.7711963653564453,1.0,0.0,3.0,1.0,0.0
18197520,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7834692001342773,0.3944871127605438,0.3596873879432678,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.944163978099823,0.6892154216766357,0.6548368334770203,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8961976170539856,0.5988500714302063,0.4207070171833038,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.822763204574585,0.4583312273025512,0.4385848045349121,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6739779710769653,0.2482265532016754,1.1436700820922852,284.9977111816406,284.95001220703125,302.0142517089844,291.64111328125,298.5379943847656,297.2202453613281,284.9972839355469,1.0,0.7029799222946167,0.3661913275718689,0.3661913275718689,1.0,1.0,-3.624044418334961,0.9958537817001344,2.628190517425537,0.1818999350070953,0.9379170536994934,0.9379170536994934,0.0,252.1450653076172,259.0,58356.1171875,0.0,4275.62646484375,1.0,278.5362243652344,283.01141357421875,294.6205139160156,298.3272399902344,293.1499938964844,293.1499938964844,278.25,34327.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968722641468048,1.0,0.0,0.0,3.116599798202514,3.11661696434021,6.481199648078473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3154296875,0.0,942.1905517578124,1895.4371337890625,0.0,4029.94775390625,0.7711963653564453,1.0,0.0,3.0,1.0,0.0
