time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197580,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7806581854820251,0.3936516344547272,0.3592824637889862,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9405755400657654,0.6883379220962524,0.6544259786605835,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.894675612449646,0.6011523604393005,0.4225841462612152,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8204776644706726,0.4582201540470123,0.4388017058372497,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6718193292617798,0.2480412572622299,1.1440057754516602,284.9052124023437,284.95001220703125,302.02935791015625,291.6245422363281,298.5361022949219,297.2158203125,284.906005859375,1.0,0.7047914266586304,0.3654927015304565,0.3654927015304565,1.0,1.0,-3.625994920730591,0.9942595362663268,2.631735324859619,0.179983302950859,0.8573598265647888,0.8573598265647888,0.0,255.3998870849609,262.0,58969.41796875,0.0,4301.03955078125,1.0,278.2635498046875,282.896484375,294.6495056152344,298.4669189453125,293.1499938964844,293.1499938964844,278.54998779296875,37888.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769479632377625,1.0,0.0,0.0,3.041727304458618,3.041744470596313,6.173534643494349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.5869140625,0.0,905.3076171875,1895.4371337890625,0.0,4102.13720703125,0.7578188180923462,1.0,0.0,3.0,1.0,0.0
18197640,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7806581854820251,0.3936516344547272,0.3592824637889862,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9405755400657654,0.6883379220962524,0.6544259786605835,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.894675612449646,0.6011523604393005,0.4225841462612152,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8204776644706726,0.4582201540470123,0.4388017058372497,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6718193292617798,0.2480412572622299,1.1440057754516602,284.9052124023437,284.95001220703125,302.02935791015625,291.6245422363281,298.5361022949219,297.2158203125,284.906005859375,1.0,0.7047914266586304,0.3654927015304565,0.3654927015304565,1.0,1.0,-3.625994920730591,0.9942595362663268,2.631735324859619,0.179983302950859,0.8573598265647888,0.8573598265647888,0.0,255.3998870849609,262.0,58969.41796875,0.0,4301.03955078125,1.0,278.2635498046875,282.896484375,294.6495056152344,298.4669189453125,293.1499938964844,293.1499938964844,278.54998779296875,37888.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769479632377625,1.0,0.0,0.0,3.041727304458618,3.041744470596313,6.173534643494349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.5869140625,0.0,905.3076171875,1895.4371337890625,0.0,4102.13720703125,0.7578188180923462,1.0,0.0,3.0,1.0,0.0
18197700,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7792733311653137,0.3935584127902984,0.3590564429759979,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9387803077697754,0.6882365942001343,0.6541581153869629,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.893938422203064,0.6026716232299805,0.423506498336792,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8193329572677612,0.4583874344825744,0.4388580918312073,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6707236766815186,0.2480546683073043,1.143931865692139,285.00030517578125,284.95001220703125,302.03546142578125,291.6159362792969,298.5368957519531,297.2165832519531,285.0021057128906,1.0,0.7056317329406738,0.3651433885097503,0.3651433885097503,1.0,1.0,-3.62648344039917,0.9933115839958192,2.633171796798706,0.1788603961467743,0.9214035272598268,0.9214035272598268,0.0,256.9781188964844,262.0,58221.30859375,0.0,4312.14892578125,1.0,278.4856262207031,283.0122985839844,294.5914611816406,298.260986328125,293.1499938964844,293.1499938964844,278.54998779296875,35107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971915602684021,1.0,0.0,0.0,3.0672531127929688,3.067270040512085,6.277584816416493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9423828125,0.0,907.8513793945312,1895.4371337890625,0.0,4058.061767578125,0.7618958950042725,1.0,0.0,3.0,1.0,0.0
18197760,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7784551978111267,0.3936192989349365,0.3591249883174896,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9376432299613952,0.6883109211921692,0.6542389988899231,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8937695622444153,0.6042959690093994,0.4246628880500793,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8186679482460022,0.4587052166461944,0.4391629099845886,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6700738668441772,0.2481714338064193,1.1445205211639404,284.99755859375,284.95001220703125,302.04058837890625,291.6070861816406,298.5386047363281,297.2187805175781,284.9966735839844,1.0,0.7065831422805786,0.3648023307323456,0.3648023307323456,1.0,1.0,-3.62912654876709,0.9930726885795592,2.6360538005828857,0.1779932379722595,0.936554789543152,0.936554789543152,0.0,258.22589111328125,265.0,58291.1875,0.0,4327.03515625,1.0,278.537109375,283.0119323730469,294.585693359375,298.2884826660156,293.1499938964844,293.1499938964844,278.25,34280.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696993231773376,1.0,0.0,0.0,3.113987445831299,3.114004611968994,6.470339144470927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.7470703125,0.0,939.78076171875,1895.4371337890625,0.0,4038.559326171875,0.7704223394393921,1.0,0.0,3.0,1.0,0.0
18197820,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7757434248924255,0.3927891552448272,0.3587307929992676,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9340417385101318,0.6873061060905457,0.6537244915962219,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8922039866447449,0.6063514947891235,0.426393985748291,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8164252042770386,0.458588570356369,0.4393792152404785,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6679834127426147,0.2479698807001114,1.144802808761597,284.9051513671875,284.95001220703125,302.0475769042969,291.5886535644531,298.53387451171875,297.2134704589844,284.90594482421875,1.0,0.7083489894866943,0.3641202449798584,0.3641202449798584,1.0,1.0,-3.6307249069213854,0.9914116859436036,2.639313220977783,0.1760820895433426,0.8559201955795288,0.8559201955795288,0.0,261.49566650390625,268.0,58886.9765625,0.0,4351.646484375,1.0,278.2636413574219,282.8978271484375,294.6137084960937,298.42626953125,293.1499938964844,293.1499938964844,278.54998779296875,37912.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779817461967468,1.0,0.0,0.0,3.036630630493164,3.03664779663086,6.152862965791428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.8349609375,0.0,901.4954223632812,1895.4371337890625,0.0,4111.1552734375,0.7567114233970642,1.0,0.0,3.0,1.0,0.0
18197880,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7757434248924255,0.3927891552448272,0.3587307929992676,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9340417385101318,0.6873061060905457,0.6537244915962219,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8922039866447449,0.6063514947891235,0.426393985748291,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8164252042770386,0.458588570356369,0.4393792152404785,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6679834127426147,0.2479698807001114,1.144802808761597,284.9051513671875,284.95001220703125,302.0475769042969,291.5886535644531,298.53387451171875,297.2134704589844,284.90594482421875,1.0,0.7083489894866943,0.3641202449798584,0.3641202449798584,1.0,1.0,-3.6307249069213854,0.9914116859436036,2.639313220977783,0.1760820895433426,0.8559201955795288,0.8559201955795288,0.0,261.49566650390625,268.0,58886.9765625,0.0,4351.646484375,1.0,278.2636413574219,282.8978271484375,294.6137084960937,298.42626953125,293.1499938964844,293.1499938964844,278.54998779296875,37912.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779817461967468,1.0,0.0,0.0,3.036630630493164,3.03664779663086,6.152862965791428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.8349609375,0.0,901.4954223632812,1895.4371337890625,0.0,4111.1552734375,0.7567114233970642,1.0,0.0,3.0,1.0,0.0
18197940,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7736214399337769,0.3927547931671142,0.3585820496082306,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9310938119888306,0.6871498823165894,0.6534217596054077,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8912285566329956,0.6092774868011475,0.428311824798584,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8146447539329529,0.4590652287006378,0.4397406876087188,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6662894487380981,0.2480805367231369,1.145252346992493,284.99627685546875,284.95001220703125,302.04998779296875,291.5691223144531,298.533447265625,297.2156982421875,284.995849609375,1.0,0.7100868821144104,0.3634381592273712,0.3634381592273712,1.0,1.0,-3.633456230163574,0.9901175498962402,2.643338680267334,0.1740649491548538,0.93402898311615,0.93402898311615,0.0,264.3304443359375,271.0,58198.1171875,0.0,4376.68212890625,1.0,278.5361328125,283.0126647949219,294.5487060546875,298.24609375,293.1499938964844,293.1499938964844,278.25,34359.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707902073860168,1.0,0.0,0.0,3.1071670055389404,3.107184171676636,6.442026574404736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.68359375,0.0,934.8015747070312,1895.4371337890625,0.0,4048.166015625,0.769102931022644,1.0,0.0,3.0,1.0,0.0
18198000,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7736214399337769,0.3927547931671142,0.3585820496082306,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9310938119888306,0.6871498823165894,0.6534217596054077,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8912285566329956,0.6092774868011475,0.428311824798584,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8146447539329529,0.4590652287006378,0.4397406876087188,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6662894487380981,0.2480805367231369,1.145252346992493,284.99627685546875,284.95001220703125,302.04998779296875,291.5691223144531,298.533447265625,297.2156982421875,284.995849609375,1.0,0.7100868821144104,0.3634381592273712,0.3634381592273712,1.0,1.0,-3.633456230163574,0.9901175498962402,2.643338680267334,0.1740649491548538,0.93402898311615,0.93402898311615,0.0,264.3304443359375,271.0,58198.1171875,0.0,4376.68212890625,1.0,278.5361328125,283.0126647949219,294.5487060546875,298.24609375,293.1499938964844,293.1499938964844,278.25,34359.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707902073860168,1.0,0.0,0.0,3.1071670055389404,3.107184171676636,6.442026574404736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.68359375,0.0,934.8015747070312,1895.4371337890625,0.0,4048.166015625,0.769102931022644,1.0,0.0,3.0,1.0,0.0
18198060,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7710034251213074,0.3919231295585632,0.3581781983375549,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9275267720222472,0.6860640645027161,0.6528123617172241,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8896738886833191,0.6112394332885742,0.4299557209014892,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.812427818775177,0.4589361548423767,0.4399400651454925,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6642662882804871,0.2478614300489425,1.1454392671585083,284.9056396484375,284.95001220703125,302.04998779296875,291.5550537109375,298.5267333984375,297.2103576660156,284.90643310546875,1.0,0.7117999792098999,0.3627640306949615,0.3627640306949615,1.0,1.0,-3.634688377380371,0.9883589744567872,2.646329164505005,0.1721206605434417,0.8543558120727539,0.8543558120727539,0.0,267.5990905761719,274.0,58786.6171875,0.0,4400.3369140625,1.0,278.263671875,282.9002990722656,294.5772705078125,298.3818664550781,293.1499938964844,293.1499938964844,278.54998779296875,37925.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785215854644777,1.0,0.0,0.0,3.029881238937378,3.029898405075073,6.125542313384358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.26806640625,0.0,896.3491821289062,1895.4371337890625,0.0,4115.859375,0.7552395462989807,1.0,0.0,3.0,1.0,0.0
18198120,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7710034251213074,0.3919231295585632,0.3581781983375549,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9275267720222472,0.6860640645027161,0.6528123617172241,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8896738886833191,0.6112394332885742,0.4299557209014892,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.812427818775177,0.4589361548423767,0.4399400651454925,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6642662882804871,0.2478614300489425,1.1454392671585083,284.9056396484375,284.95001220703125,302.04998779296875,291.5550537109375,298.5267333984375,297.2103576660156,284.90643310546875,1.0,0.7117999792098999,0.3627640306949615,0.3627640306949615,1.0,1.0,-3.634688377380371,0.9883589744567872,2.646329164505005,0.1721206605434417,0.8543558120727539,0.8543558120727539,0.0,267.5990905761719,274.0,58786.6171875,0.0,4400.3369140625,1.0,278.263671875,282.9002990722656,294.5772705078125,298.3818664550781,293.1499938964844,293.1499938964844,278.54998779296875,37925.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785215854644777,1.0,0.0,0.0,3.029881238937378,3.029898405075073,6.125542313384358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.26806640625,0.0,896.3491821289062,1895.4371337890625,0.0,4115.859375,0.7552395462989807,1.0,0.0,3.0,1.0,0.0
18198180,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.768982470035553,0.3918904662132263,0.3580310940742492,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9246575236320496,0.6858488321304321,0.6524521112442017,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8887455463409424,0.6141099333763123,0.4318317770957947,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.810684084892273,0.4594040513038635,0.4402931034564972,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6626479029655457,0.2479610294103622,1.1458333730697632,284.9971923828125,284.95001220703125,302.04998779296875,291.5524597167969,298.5257568359375,297.2126770019531,284.9967956542969,1.0,0.713497519493103,0.3620899021625519,0.3620899021625519,1.0,1.0,-3.637225389480591,0.9870217442512512,2.6502034664154053,0.1700889319181442,0.9330855011940002,0.9330855011940002,0.0,270.4139709472656,277.0,58128.55859375,0.0,4424.77880859375,1.0,278.5360412597656,283.0150451660156,294.52587890625,298.21343994140625,293.1499938964844,293.1499938964844,278.25,34328.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700742959976196,1.0,0.0,0.0,3.1016781330108643,3.1016950607299805,6.419286364689469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.333984375,0.0,930.203857421875,1895.4371337890625,0.0,4041.863037109375,0.7678483724594116,1.0,0.0,3.0,1.0,0.0
18198240,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.768982470035553,0.3918904662132263,0.3580310940742492,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9246575236320496,0.6858488321304321,0.6524521112442017,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8887455463409424,0.6141099333763123,0.4318317770957947,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.810684084892273,0.4594040513038635,0.4402931034564972,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6626479029655457,0.2479610294103622,1.1458333730697632,284.9971923828125,284.95001220703125,302.04998779296875,291.5524597167969,298.5257568359375,297.2126770019531,284.9967956542969,1.0,0.713497519493103,0.3620899021625519,0.3620899021625519,1.0,1.0,-3.637225389480591,0.9870217442512512,2.6502034664154053,0.1700889319181442,0.9330855011940002,0.9330855011940002,0.0,270.4139709472656,277.0,58128.55859375,0.0,4424.77880859375,1.0,278.5360412597656,283.0150451660156,294.52587890625,298.21343994140625,293.1499938964844,293.1499938964844,278.25,34328.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700742959976196,1.0,0.0,0.0,3.1016781330108643,3.1016950607299805,6.419286364689469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.333984375,0.0,930.203857421875,1895.4371337890625,0.0,4041.863037109375,0.7678483724594116,1.0,0.0,3.0,1.0,0.0
18198300,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7680034637451172,0.3915581405162811,0.3579888641834259,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9232609272003174,0.6853883862495422,0.652320921421051,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8882899880409241,0.6151493787765503,0.4327773153781891,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8098426461219788,0.4594157636165619,0.4405232667922973,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6618934869766235,0.2479038089513778,1.146267294883728,284.894287109375,284.95001220703125,302.04998779296875,291.55523681640625,298.52313232421875,297.2109375,284.8919982910156,1.0,0.714401125907898,0.361752837896347,0.361752837896347,1.0,1.0,-3.6389589309692383,0.9864935874938964,2.652465343475342,0.169225201010704,0.8638438582420349,0.8638438582420349,0.0,271.8598327636719,277.0,58933.23828125,0.0,4438.51416015625,1.0,278.3122863769531,282.8898010253906,294.5782775878906,298.4154052734375,293.1499938964844,293.1499938964844,278.25,36810.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749636650085448,1.0,0.0,0.0,3.083953619003296,3.0839710235595703,6.346130589918175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.087890625,0.0,931.7935180664062,1895.4371337890625,0.0,4084.79296875,0.764737069606781,1.0,0.0,3.0,1.0,0.0
18198360,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7664948105812073,0.3910668790340423,0.3576389253139496,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9212212562561036,0.6847177147865295,0.6518040299415588,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8872655630111694,0.6160139441490173,0.4334419071674347,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8085087537765503,0.4592699408531189,0.4404910206794739,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6607250571250916,0.2477362304925918,1.1459977626800537,284.90655517578125,284.95001220703125,302.04998779296875,291.5605773925781,298.5192565917969,297.20751953125,284.9078674316406,1.0,0.7151795625686646,0.361431211233139,0.361431211233139,1.0,1.0,-3.638355493545532,0.9852725863456726,2.653083086013794,0.1681637018918991,0.8545105457305908,0.8545105457305908,0.0,273.6584167480469,280.0,58756.12890625,0.0,4448.0439453125,1.0,278.2631225585937,282.9021301269531,294.5785827636719,298.3749084472656,293.1499938964844,293.1499938964844,278.54998779296875,37954.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767761826515198,1.0,0.0,0.0,3.026124954223633,3.026142120361328,6.110363415245956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.77734375,0.0,893.6228637695312,1895.4371337890625,0.0,4100.6376953125,0.7544130682945251,1.0,0.0,3.0,1.0,0.0
18198420,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7645512223243713,0.3910343945026397,0.3574874997138977,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9184370040893556,0.684450626373291,0.6513901948928833,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8863584399223328,0.6188232898712158,0.4352702796459198,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8067682981491089,0.4597279131412506,0.4408314526081085,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.659167468547821,0.2478279918432235,1.1463499069213867,284.9989318847656,284.95001220703125,302.04998779296875,291.5786437988281,298.5184326171875,297.2098999023437,284.9984741210937,1.0,0.7168470621109009,0.3607878983020782,0.3607878983020782,1.0,1.0,-3.640699625015259,0.9839665293693542,2.65673303604126,0.1661907732486724,0.9349173903465272,0.9349173903465272,0.0,276.474365234375,283.0,58156.06640625,0.0,4472.01708984375,1.0,278.5360107421875,283.016357421875,294.5489196777344,298.23199462890625,293.1499938964844,293.1499938964844,278.25,34255.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676786065101624,1.0,0.0,0.0,3.102350950241089,3.102367877960205,6.422071692213649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.330078125,0.0,930.276123046875,1895.4371337890625,0.0,4020.73046875,0.767893373966217,1.0,0.0,3.0,1.0,0.0
18198480,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7645512223243713,0.3910343945026397,0.3574874997138977,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9184370040893556,0.684450626373291,0.6513901948928833,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8863584399223328,0.6188232898712158,0.4352702796459198,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8067682981491089,0.4597279131412506,0.4408314526081085,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.659167468547821,0.2478279918432235,1.1463499069213867,284.9989318847656,284.95001220703125,302.04998779296875,291.5786437988281,298.5184326171875,297.2098999023437,284.9984741210937,1.0,0.7168470621109009,0.3607878983020782,0.3607878983020782,1.0,1.0,-3.640699625015259,0.9839665293693542,2.65673303604126,0.1661907732486724,0.9349173903465272,0.9349173903465272,0.0,276.474365234375,283.0,58156.06640625,0.0,4472.01708984375,1.0,278.5360107421875,283.016357421875,294.5489196777344,298.23199462890625,293.1499938964844,293.1499938964844,278.25,34255.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676786065101624,1.0,0.0,0.0,3.102350950241089,3.102367877960205,6.422071692213649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.330078125,0.0,930.276123046875,1895.4371337890625,0.0,4020.73046875,0.767893373966217,1.0,0.0,3.0,1.0,0.0
18198540,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7621505260467529,0.3902073502540588,0.3570889234542846,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9151189923286438,0.6832645535469055,0.6506863832473755,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8849034905433655,0.6206496953964233,0.4368254244327545,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8045839071273804,0.4595785737037658,0.4410133957862854,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6573123931884766,0.2475927770137787,1.1464656591415403,284.9081420898437,284.95001220703125,302.04998779296875,291.6058349609375,298.51202392578125,297.20477294921875,284.908935546875,1.0,0.7184986472129822,0.3601446151733398,0.3601446151733398,1.0,1.0,-3.641611337661743,0.9821962118148804,2.659415006637573,0.1642787307500839,0.8571211099624634,0.8571211099624634,0.0,279.72589111328125,286.0,58848.5703125,0.0,4494.75927734375,1.0,278.2637023925781,282.9019775390625,294.6213073730469,298.41729736328125,293.1499938964844,293.1499938964844,278.54998779296875,37749.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740079045295716,1.0,0.0,0.0,3.03202486038208,3.0320420265197754,6.134212640063197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.13232421875,0.0,896.9086303710938,1895.4371337890625,0.0,4076.422607421875,0.7555378675460815,1.0,0.0,3.0,1.0,0.0
18198600,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7621505260467529,0.3902073502540588,0.3570889234542846,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9151189923286438,0.6832645535469055,0.6506863832473755,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8849034905433655,0.6206496953964233,0.4368254244327545,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8045839071273804,0.4595785737037658,0.4410133957862854,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6573123931884766,0.2475927770137787,1.1464656591415403,284.9081420898437,284.95001220703125,302.04998779296875,291.6058349609375,298.51202392578125,297.20477294921875,284.908935546875,1.0,0.7184986472129822,0.3601446151733398,0.3601446151733398,1.0,1.0,-3.641611337661743,0.9821962118148804,2.659415006637573,0.1642787307500839,0.8571211099624634,0.8571211099624634,0.0,279.72589111328125,286.0,58848.5703125,0.0,4494.75927734375,1.0,278.2637023925781,282.9019775390625,294.6213073730469,298.41729736328125,293.1499938964844,293.1499938964844,278.54998779296875,37749.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740079045295716,1.0,0.0,0.0,3.03202486038208,3.0320420265197754,6.134212640063197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.13232421875,0.0,896.9086303710938,1895.4371337890625,0.0,4076.422607421875,0.7555378675460815,1.0,0.0,3.0,1.0,0.0
18198660,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7602919936180115,0.3901734352111816,0.3569400310516357,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9124629497528076,0.6829456686973572,0.6502285003662109,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8840239644050598,0.6233893036842346,0.4386080801486969,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8028698563575745,0.4600241780281067,0.4413446485996246,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6558193564414978,0.2476756572723388,1.1467832326889038,285.0008239746094,284.95001220703125,302.04998779296875,291.641357421875,298.5113830566406,297.2071533203125,285.0004272460937,1.0,0.7201369404792786,0.3595377206802368,0.3595377206802368,1.0,1.0,-3.643797636032105,0.9809476137161256,2.662850141525269,0.1623857617378235,0.9385812878608704,0.9385812878608704,0.0,282.5353088378906,289.0,58272.76171875,0.0,4518.30517578125,1.0,278.5361022949219,283.016357421875,294.6101379394531,298.2958374023437,293.1499938964844,293.1499938964844,278.25,34188.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96463942527771,1.0,0.0,0.0,3.1085307598114014,3.1085476875305176,6.447682494581386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8974609375,0.0,934.8043823242188,1895.4371337890625,0.0,3993.832763671875,0.7692649364471436,1.0,0.0,3.0,1.0,0.0
18198720,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7602919936180115,0.3901734352111816,0.3569400310516357,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9124629497528076,0.6829456686973572,0.6502285003662109,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8840239644050598,0.6233893036842346,0.4386080801486969,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8028698563575745,0.4600241780281067,0.4413446485996246,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6558193564414978,0.2476756572723388,1.1467832326889038,285.0008239746094,284.95001220703125,302.04998779296875,291.641357421875,298.5113830566406,297.2071533203125,285.0004272460937,1.0,0.7201369404792786,0.3595377206802368,0.3595377206802368,1.0,1.0,-3.643797636032105,0.9809476137161256,2.662850141525269,0.1623857617378235,0.9385812878608704,0.9385812878608704,0.0,282.5353088378906,289.0,58272.76171875,0.0,4518.30517578125,1.0,278.5361022949219,283.016357421875,294.6101379394531,298.2958374023437,293.1499938964844,293.1499938964844,278.25,34188.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96463942527771,1.0,0.0,0.0,3.1085307598114014,3.1085476875305176,6.447682494581386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8974609375,0.0,934.8043823242188,1895.4371337890625,0.0,3993.832763671875,0.7692649364471436,1.0,0.0,3.0,1.0,0.0
18198780,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7579836845397949,0.3893406689167022,0.3565402328968048,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9093137383461,0.6817051768302917,0.6494776010513306,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.882598876953125,0.6251301169395447,0.4401093125343323,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8007387518882751,0.4598578214645386,0.4415143132209778,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.654035747051239,0.2474300563335418,1.1468623876571655,284.90838623046875,284.95001220703125,302.04998779296875,291.68438720703125,298.505126953125,297.2020263671875,284.9091796875,1.0,0.7217593789100647,0.3589308261871338,0.3589308261871338,1.0,1.0,-3.6445276737213135,0.9792325496673584,2.665295124053955,0.160557821393013,0.860412061214447,0.860412061214447,0.0,285.7870788574219,292.0,59015.48046875,0.0,4540.57421875,1.0,278.2635803222656,282.8993225097656,294.6988525390625,298.5014343261719,293.1499938964844,293.1499938964844,278.54998779296875,37668.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970775306224823,1.0,0.0,0.0,3.0422842502593994,3.0423014163970947,6.175795306262444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.078125,0.0,904.365966796875,1895.4371337890625,0.0,4048.034912109375,0.7577256560325623,1.0,0.0,3.0,1.0,0.0
18198840,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7579836845397949,0.3893406689167022,0.3565402328968048,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9093137383461,0.6817051768302917,0.6494776010513306,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.882598876953125,0.6251301169395447,0.4401093125343323,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8007387518882751,0.4598578214645386,0.4415143132209778,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.654035747051239,0.2474300563335418,1.1468623876571655,284.90838623046875,284.95001220703125,302.04998779296875,291.68438720703125,298.505126953125,297.2020263671875,284.9091796875,1.0,0.7217593789100647,0.3589308261871338,0.3589308261871338,1.0,1.0,-3.6445276737213135,0.9792325496673584,2.665295124053955,0.160557821393013,0.860412061214447,0.860412061214447,0.0,285.7870788574219,292.0,59015.48046875,0.0,4540.57421875,1.0,278.2635803222656,282.8993225097656,294.6988525390625,298.5014343261719,293.1499938964844,293.1499938964844,278.54998779296875,37668.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970775306224823,1.0,0.0,0.0,3.0422842502593994,3.0423014163970947,6.175795306262444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.078125,0.0,904.365966796875,1895.4371337890625,0.0,4048.034912109375,0.7577256560325623,1.0,0.0,3.0,1.0,0.0
18198900,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7568391561508179,0.3892418444156647,0.356312096118927,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9077673554420472,0.6814212203025818,0.6490404009819031,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8818984031677246,0.6263819336891174,0.4408385157585144,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7996642589569092,0.4599956274032593,0.4415439367294311,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6531217098236084,0.2474125474691391,1.1466550827026367,285.0040283203125,284.95001220703125,302.04998779296875,291.7084655761719,298.5041198730469,297.2023620605469,285.0059814453125,1.0,0.7225051522254944,0.3586273789405823,0.3586273789405823,1.0,1.0,-3.644384622573853,0.9782204031944276,2.66616439819336,0.1594785302877426,0.9259588718414308,0.9259588718414308,0.0,287.3653869628906,292.0,58325.22265625,0.0,4550.0185546875,1.0,278.4857177734375,283.01483154296875,294.6727600097656,298.3307800292969,293.1499938964844,293.1499938964844,278.54998779296875,34934.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645865559577942,1.0,0.0,0.0,3.0708892345428467,3.070905923843384,6.292476655289647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.8642578125,0.0,909.61376953125,1895.4371337890625,0.0,3993.36376953125,0.7625283598899841,1.0,0.0,3.0,1.0,0.0
18198960,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7561815977096558,0.3893023133277893,0.3563783764839172,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.90679132938385,0.6813335418701172,0.6489601135253906,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8817161917686462,0.6277942657470703,0.441829651594162,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7990561723709106,0.4602875411510467,0.4418237805366516,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6525864601135254,0.2475026547908783,1.1471188068389893,285.0029296875,284.95001220703125,302.04998779296875,291.7341003417969,298.5044860839844,297.20440673828125,285.0021057128906,1.0,0.7233642935752869,0.3583334684371948,0.3583334684371948,1.0,1.0,-3.646451711654663,0.9779292345046996,2.668522596359253,0.1586519479751587,0.9437330365180968,0.9437330365180968,0.0,288.6068725585937,295.0,58462.8828125,0.0,4563.5009765625,1.0,278.5372009277344,283.0149230957031,294.7010192871094,298.3954772949219,293.1499938964844,293.1499938964844,278.25,34087.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961177408695221,1.0,0.0,0.0,3.121058225631714,3.121075391769409,6.499756750599772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.8291015625,0.0,944.2562866210938,1895.4371337890625,0.0,3963.07421875,0.7718496322631836,1.0,0.0,3.0,1.0,0.0
18199020,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7539727091789246,0.3884630799293518,0.3559834063053131,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9038675427436828,0.6800405979156494,0.6481717228889465,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8803305625915527,0.6294463872909546,0.4432815313339233,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.796993613243103,0.4601030349731445,0.4419849216938019,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6508795619010925,0.2472475618124008,1.1471749544143677,284.9081726074219,284.95001220703125,302.04998779296875,291.78973388671875,298.498291015625,297.1992492675781,284.90899658203125,1.0,0.724958598613739,0.3577456474304199,0.3577456474304199,1.0,1.0,-3.647045373916626,0.9762291312217712,2.67081618309021,0.1568603515625,0.8645775318145752,0.8645775318145752,0.0,291.84881591796875,298.0,59250.48046875,0.0,4585.353515625,1.0,278.2634582519531,282.89501953125,294.8034973144531,298.6182861328125,293.1499938964844,293.1499938964844,278.54998779296875,37602.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672171473503112,1.0,0.0,0.0,3.057090759277344,3.057108163833618,6.236056151465164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.47802734375,0.0,915.5296020507812,1895.4371337890625,0.0,4016.65283203125,0.7609366774559021,1.0,0.0,3.0,1.0,0.0
18199080,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7539727091789246,0.3884630799293518,0.3559834063053131,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9038675427436828,0.6800405979156494,0.6481717228889465,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8803305625915527,0.6294463872909546,0.4432815313339233,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.796993613243103,0.4601030349731445,0.4419849216938019,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6508795619010925,0.2472475618124008,1.1471749544143677,284.9081726074219,284.95001220703125,302.04998779296875,291.78973388671875,298.498291015625,297.1992492675781,284.90899658203125,1.0,0.724958598613739,0.3577456474304199,0.3577456474304199,1.0,1.0,-3.647045373916626,0.9762291312217712,2.67081618309021,0.1568603515625,0.8645775318145752,0.8645775318145752,0.0,291.84881591796875,298.0,59250.48046875,0.0,4585.353515625,1.0,278.2634582519531,282.89501953125,294.8034973144531,298.6182861328125,293.1499938964844,293.1499938964844,278.54998779296875,37602.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672171473503112,1.0,0.0,0.0,3.057090759277344,3.057108163833618,6.236056151465164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.47802734375,0.0,915.5296020507812,1895.4371337890625,0.0,4016.65283203125,0.7609366774559021,1.0,0.0,3.0,1.0,0.0
18199140,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7522425651550293,0.3884272277355194,0.3558245301246643,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9015205502510072,0.679604172706604,0.6476033329963684,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8794344663619995,0.631941020488739,0.4449119567871094,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7953580021858215,0.4605234861373901,0.4422853887081146,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6494837999343872,0.2473119348287582,1.1474000215530396,285.004150390625,284.95001220703125,302.04998779296875,291.85040283203125,298.4974365234375,297.20123291015625,285.0037841796875,1.0,0.7265307903289795,0.357157826423645,0.357157826423645,1.0,1.0,-3.6487553119659424,0.974886953830719,2.673868417739868,0.1549533307552337,0.9494832158088684,0.9494832158088684,0.0,294.6688537597656,301.0,58709.9453125,0.0,4607.72119140625,1.0,278.53643798828125,283.0121459960937,294.8177490234375,298.5259094238281,293.1499938964844,293.1499938964844,278.25,34117.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575505256652832,1.0,0.0,0.0,3.135063886642456,3.135081052780152,6.558221912200679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.615234375,0.0,955.82666015625,1895.4371337890625,0.0,3930.72119140625,0.7751726508140564,1.0,0.0,3.0,1.0,0.0
18199200,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7522425651550293,0.3884272277355194,0.3558245301246643,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9015205502510072,0.679604172706604,0.6476033329963684,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8794344663619995,0.631941020488739,0.4449119567871094,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7953580021858215,0.4605234861373901,0.4422853887081146,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6494837999343872,0.2473119348287582,1.1474000215530396,285.004150390625,284.95001220703125,302.04998779296875,291.85040283203125,298.4974365234375,297.20123291015625,285.0037841796875,1.0,0.7265307903289795,0.357157826423645,0.357157826423645,1.0,1.0,-3.6487553119659424,0.974886953830719,2.673868417739868,0.1549533307552337,0.9494832158088684,0.9494832158088684,0.0,294.6688537597656,301.0,58709.9453125,0.0,4607.72119140625,1.0,278.53643798828125,283.0121459960937,294.8177490234375,298.5259094238281,293.1499938964844,293.1499938964844,278.25,34117.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575505256652832,1.0,0.0,0.0,3.135063886642456,3.135081052780152,6.558221912200679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.615234375,0.0,955.82666015625,1895.4371337890625,0.0,3930.72119140625,0.7751726508140564,1.0,0.0,3.0,1.0,0.0
18199260,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.750093400478363,0.3875862956047058,0.3554281592369079,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8986929059028625,0.6782138347625732,0.6467280983924866,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8779531121253967,0.6332970857620239,0.446171760559082,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7933271527290344,0.4603272378444671,0.4424364268779754,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6478166580200195,0.247041642665863,1.1474015712738037,284.9074401855469,284.95001220703125,302.04998779296875,291.9153747558594,298.4906005859375,297.1952514648437,284.9082946777344,1.0,0.7280808687210083,0.3565749228000641,0.3565749228000641,1.0,1.0,-3.6489338874816895,0.9730693697929382,2.6758644580841064,0.1531256437301635,0.8693069815635681,0.8693069815635681,0.0,297.939208984375,304.0,59534.69921875,0.0,4628.609375,1.0,278.2632141113281,282.889404296875,294.9288024902344,298.7601928710937,293.1499938964844,293.1499938964844,278.54998779296875,37555.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634817242622375,1.0,0.0,0.0,3.075286865234375,3.0753042697906494,6.310511935225804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.17578125,0.0,929.599853515625,1895.4371337890625,0.0,3983.560791015625,0.7649247050285339,1.0,0.0,3.0,1.0,0.0
18199320,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.750093400478363,0.3875862956047058,0.3554281592369079,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8986929059028625,0.6782138347625732,0.6467280983924866,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8779531121253967,0.6332970857620239,0.446171760559082,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7933271527290344,0.4603272378444671,0.4424364268779754,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6478166580200195,0.247041642665863,1.1474015712738037,284.9074401855469,284.95001220703125,302.04998779296875,291.9153747558594,298.4906005859375,297.1952514648437,284.9082946777344,1.0,0.7280808687210083,0.3565749228000641,0.3565749228000641,1.0,1.0,-3.6489338874816895,0.9730693697929382,2.6758644580841064,0.1531256437301635,0.8693069815635681,0.8693069815635681,0.0,297.939208984375,304.0,59534.69921875,0.0,4628.609375,1.0,278.2632141113281,282.889404296875,294.9288024902344,298.7601928710937,293.1499938964844,293.1499938964844,278.54998779296875,37555.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634817242622375,1.0,0.0,0.0,3.075286865234375,3.0753042697906494,6.310511935225804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.17578125,0.0,929.599853515625,1895.4371337890625,0.0,3983.560791015625,0.7649247050285339,1.0,0.0,3.0,1.0,0.0
18199380,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7484173774719238,0.3875496387481689,0.3552668392658233,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8963624835014343,0.6776970028877258,0.6460747718811035,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8769775629043579,0.6355897784233093,0.447632223367691,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7917245626449585,0.4607368111610412,0.4427257180213928,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6464556455612183,0.2470923364162445,1.1475590467453003,285.005615234375,284.95001220703125,302.04998779296875,291.9837951660156,298.48944091796875,297.1968078613281,285.0052490234375,1.0,0.7296024560928345,0.3559919893741607,0.3559919893741607,1.0,1.0,-3.6502389907836914,0.9716130495071412,2.67862606048584,0.1511791199445724,0.9559832215309144,0.9559832215309144,0.0,300.7681884765625,307.0,58992.734375,0.0,4649.9296875,1.0,278.5366516113281,283.0087890625,294.9508972167969,298.6761779785156,293.1499938964844,293.1499938964844,278.25,34113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537559747695924,1.0,0.0,0.0,3.152676820755005,3.15269422531128,6.632117788285541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.826171875,0.0,970.2473754882812,1895.4371337890625,0.0,3896.7353515625,0.7791364192962646,1.0,0.0,3.0,1.0,0.0
