time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199440,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7484173774719238,0.3875496387481689,0.3552668392658233,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8963624835014343,0.6776970028877258,0.6460747718811035,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8769775629043579,0.6355897784233093,0.447632223367691,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7917245626449585,0.4607368111610412,0.4427257180213928,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6464556455612183,0.2470923364162445,1.1475590467453003,285.005615234375,284.95001220703125,302.04998779296875,291.9837951660156,298.48944091796875,297.1968078613281,285.0052490234375,1.0,0.7296024560928345,0.3559919893741607,0.3559919893741607,1.0,1.0,-3.6502389907836914,0.9716130495071412,2.67862606048584,0.1511791199445724,0.9559832215309144,0.9559832215309144,0.0,300.7681884765625,307.0,58992.734375,0.0,4649.9296875,1.0,278.5366516113281,283.0087890625,294.9508972167969,298.6761779785156,293.1499938964844,293.1499938964844,278.25,34113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537559747695924,1.0,0.0,0.0,3.152676820755005,3.15269422531128,6.632117788285541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.826171875,0.0,970.2473754882812,1895.4371337890625,0.0,3896.7353515625,0.7791364192962646,1.0,0.0,3.0,1.0,0.0
18199500,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7476294040679932,0.3872200548648834,0.3552329242229461,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8952500224113464,0.6770933866500854,0.6458146572113037,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8765195608139038,0.6363241076469421,0.4483806192874908,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.790981113910675,0.4607199430465698,0.4429357349872589,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6458421945571899,0.2470143139362335,1.1479129791259766,284.8990173339844,284.95001220703125,302.04998779296875,292.0190734863281,298.48681640625,297.19482421875,284.8961486816406,1.0,0.7304229736328125,0.3557005524635315,0.3557005524635315,1.0,1.0,-3.651470184326172,0.9710593223571776,2.680410861968994,0.1503715813159942,0.8866782188415527,0.8866782188415527,0.0,302.2055053710937,307.0,59932.625,0.0,4662.35009765625,1.0,278.31072998046875,282.87713623046875,295.0371398925781,298.9216003417969,293.1499938964844,293.1499938964844,278.25,36327.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582218527793884,1.0,0.0,0.0,3.1449074745178223,3.144925117492676,6.599469770662836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.5244140625,0.0,978.1239624023438,1895.4371337890625,0.0,3936.71923828125,0.7780463099479675,1.0,0.0,3.0,1.0,0.0
18199560,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7463589310646057,0.3866963982582092,0.3548713028430938,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8936015367507935,0.676245391368866,0.6451501250267029,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.875522255897522,0.6368386149406433,0.4488179683685303,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7897617816925049,0.4605170488357544,0.4428648352622986,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6448584794998169,0.2468104213476181,1.14752459526062,284.9056091308594,284.95001220703125,302.04998779296875,292.054931640625,298.48272705078125,297.19091796875,284.9069519042969,1.0,0.7311123013496399,0.3554256558418274,0.3554256558418274,1.0,1.0,-3.6502127647399902,0.96977961063385,2.6804330348968506,0.1493719518184662,0.8739392161369324,0.8739392161369324,0.0,304.0183410644531,310.0,59842.5703125,0.0,4670.1259765625,1.0,278.2623291015625,282.88250732421875,295.06890869140625,298.9201354980469,293.1499938964844,293.1499938964844,278.54998779296875,37611.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596831798553468,1.0,0.0,0.0,3.0945467948913574,3.094564437866211,6.389802820194745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.423828125,0.0,945.3352661132812,1895.4371337890625,0.0,3949.76123046875,0.7692074179649353,1.0,0.0,3.0,1.0,0.0
18199620,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7447285652160645,0.3866483867168426,0.3546887934207916,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8913014531135559,0.6756747364997864,0.64443439245224,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8745478987693787,0.6390578150749207,0.4502139687538147,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7881879806518555,0.4609003961086273,0.4431225061416626,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6435374617576599,0.2468515038490295,1.147619128227234,285.007080078125,284.95001220703125,302.04998779296875,292.1279296875,298.4816589355469,297.19244384765625,285.0067138671875,1.0,0.732593297958374,0.3548758924007416,0.3548758924007416,1.0,1.0,-3.6512255668640137,0.9683361053466796,2.682889461517334,0.1474884897470474,0.9631066918373108,0.9631066918373108,0.0,306.8471984863281,313.0,59302.06640625,0.0,4690.64404296875,1.0,278.536865234375,283.0050048828125,295.0951843261719,298.84033203125,293.1499938964844,293.1499938964844,278.25,34120.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499605298042296,1.0,0.0,0.0,3.172029972076416,3.172047615051269,6.713792117807316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.353515625,0.0,986.3338623046876,1895.4371337890625,0.0,3862.606689453125,0.7835052013397217,1.0,0.0,3.0,1.0,0.0
18199680,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7447285652160645,0.3866483867168426,0.3546887934207916,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8913014531135559,0.6756747364997864,0.64443439245224,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8745478987693787,0.6390578150749207,0.4502139687538147,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7881879806518555,0.4609003961086273,0.4431225061416626,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6435374617576599,0.2468515038490295,1.147619128227234,285.007080078125,284.95001220703125,302.04998779296875,292.1279296875,298.4816589355469,297.19244384765625,285.0067138671875,1.0,0.732593297958374,0.3548758924007416,0.3548758924007416,1.0,1.0,-3.6512255668640137,0.9683361053466796,2.682889461517334,0.1474884897470474,0.9631066918373108,0.9631066918373108,0.0,306.8471984863281,313.0,59302.06640625,0.0,4690.64404296875,1.0,278.536865234375,283.0050048828125,295.0951843261719,298.84033203125,293.1499938964844,293.1499938964844,278.25,34120.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499605298042296,1.0,0.0,0.0,3.172029972076416,3.172047615051269,6.713792117807316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.353515625,0.0,986.3338623046876,1895.4371337890625,0.0,3862.606689453125,0.7835052013397217,1.0,0.0,3.0,1.0,0.0
18199740,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.742731511592865,0.3857753276824951,0.354278564453125,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.888587474822998,0.6741639971733093,0.643454372882843,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.873110830783844,0.6402206420898438,0.4513413906097412,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7862647771835327,0.4606452286243438,0.4432301223278045,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6419926285743713,0.2465587258338928,1.1475398540496826,284.9055480957031,284.95001220703125,302.04998779296875,292.2020263671875,298.47528076171875,297.1868896484375,284.90643310546875,1.0,0.7340680956840515,0.3543261289596557,0.3543261289596557,1.0,1.0,-3.6509530544281006,0.9664811491966248,2.684471845626831,0.145704910159111,0.88008052110672,0.88008052110672,0.0,310.0981140136719,316.0,60187.734375,0.0,4710.154296875,1.0,278.2627258300781,282.8764038085937,295.21551513671875,299.0885925292969,293.1499938964844,293.1499938964844,278.54998779296875,37481.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558990001678468,1.0,0.0,0.0,3.117361068725586,3.1173789501190186,6.484366394943208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.23046875,0.0,962.9603881835938,1895.4371337890625,0.0,3915.946044921875,0.7741958498954773,1.0,0.0,3.0,1.0,0.0
18199800,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.742731511592865,0.3857753276824951,0.354278564453125,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.888587474822998,0.6741639971733093,0.643454372882843,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.873110830783844,0.6402206420898438,0.4513413906097412,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7862647771835327,0.4606452286243438,0.4432301223278045,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6419926285743713,0.2465587258338928,1.1475398540496826,284.9055480957031,284.95001220703125,302.04998779296875,292.2020263671875,298.47528076171875,297.1868896484375,284.90643310546875,1.0,0.7340680956840515,0.3543261289596557,0.3543261289596557,1.0,1.0,-3.6509530544281006,0.9664811491966248,2.684471845626831,0.145704910159111,0.88008052110672,0.88008052110672,0.0,310.0981140136719,316.0,60187.734375,0.0,4710.154296875,1.0,278.2627258300781,282.8764038085937,295.21551513671875,299.0885925292969,293.1499938964844,293.1499938964844,278.54998779296875,37481.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558990001678468,1.0,0.0,0.0,3.117361068725586,3.1173789501190186,6.484366394943208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.23046875,0.0,962.9603881835938,1895.4371337890625,0.0,3915.946044921875,0.7741958498954773,1.0,0.0,3.0,1.0,0.0
18199860,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7411555647850037,0.3857152462005615,0.3540830612182617,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.886335551738739,0.6735430955886841,0.6426920294761658,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8721576929092407,0.6423744559288025,0.4526905417442322,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.784730076789856,0.4609992206096649,0.4434599578380584,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.640720546245575,0.2465935200452804,1.147602081298828,285.0085144042969,284.95001220703125,302.04998779296875,292.2764892578125,298.474365234375,297.1884460449219,285.0081787109375,1.0,0.7355149984359741,0.3538167178630829,0.3538167178630829,1.0,1.0,-3.6517653465271,0.965098798274994,2.68666672706604,0.143916979432106,0.9705095291137696,0.9705095291137696,0.0,312.91668701171875,319.0,59624.6640625,0.0,4730.0556640625,1.0,278.5371398925781,283.00103759765625,295.2442626953125,299.0111083984375,293.1499938964844,293.1499938964844,278.25,34139.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463068842887878,1.0,0.0,0.0,3.192319393157959,3.192337274551392,6.799954235248151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.1630859375,0.0,1003.4837036132812,1895.4371337890625,0.0,3829.631103515625,0.7880940437316895,1.0,0.0,3.0,1.0,0.0
18199920,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7411555647850037,0.3857152462005615,0.3540830612182617,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.886335551738739,0.6735430955886841,0.6426920294761658,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8721576929092407,0.6423744559288025,0.4526905417442322,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.784730076789856,0.4609992206096649,0.4434599578380584,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.640720546245575,0.2465935200452804,1.147602081298828,285.0085144042969,284.95001220703125,302.04998779296875,292.2764892578125,298.474365234375,297.1884460449219,285.0081787109375,1.0,0.7355149984359741,0.3538167178630829,0.3538167178630829,1.0,1.0,-3.6517653465271,0.965098798274994,2.68666672706604,0.143916979432106,0.9705095291137696,0.9705095291137696,0.0,312.91668701171875,319.0,59624.6640625,0.0,4730.0556640625,1.0,278.5371398925781,283.00103759765625,295.2442626953125,299.0111083984375,293.1499938964844,293.1499938964844,278.25,34139.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463068842887878,1.0,0.0,0.0,3.192319393157959,3.192337274551392,6.799954235248151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.1630859375,0.0,1003.4837036132812,1895.4371337890625,0.0,3829.631103515625,0.7880940437316895,1.0,0.0,3.0,1.0,0.0
18199980,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7392200231552124,0.3848199546337127,0.3536620140075683,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8836768865585327,0.6719741225242615,0.641664445400238,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.870746910572052,0.6434533596038818,0.4537677466869354,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7828505635261536,0.4607061743736267,0.443537950515747,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6392307877540588,0.2462925016880035,1.1475001573562622,284.90435791015625,284.95001220703125,302.04998779296875,292.3505249023437,298.46832275390625,297.1831359863281,284.9052429199219,1.0,0.7369590401649475,0.35330730676651,0.35330730676651,1.0,1.0,-3.651299238204956,0.9633124470710754,2.6879868507385254,0.1422393918037414,0.8858565092086792,0.8858565092086792,0.0,316.1639099121094,322.0,60533.6953125,0.0,4748.9931640625,1.0,278.2624816894531,282.8694152832031,295.3645324707031,299.2611694335937,293.1499938964844,293.1499938964844,278.54998779296875,37454.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523513317108154,1.0,0.0,0.0,3.139824390411377,3.1398422718048096,6.578153488590033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.7451171875,0.0,981.1898193359376,1895.4371337890625,0.0,3884.1201171875,0.7791697382926941,1.0,0.0,3.0,1.0,0.0
18200040,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7392200231552124,0.3848199546337127,0.3536620140075683,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8836768865585327,0.6719741225242615,0.641664445400238,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.870746910572052,0.6434533596038818,0.4537677466869354,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7828505635261536,0.4607061743736267,0.443537950515747,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6392307877540588,0.2462925016880035,1.1475001573562622,284.90435791015625,284.95001220703125,302.04998779296875,292.3505249023437,298.46832275390625,297.1831359863281,284.9052429199219,1.0,0.7369590401649475,0.35330730676651,0.35330730676651,1.0,1.0,-3.651299238204956,0.9633124470710754,2.6879868507385254,0.1422393918037414,0.8858565092086792,0.8858565092086792,0.0,316.1639099121094,322.0,60533.6953125,0.0,4748.9931640625,1.0,278.2624816894531,282.8694152832031,295.3645324707031,299.2611694335937,293.1499938964844,293.1499938964844,278.54998779296875,37454.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523513317108154,1.0,0.0,0.0,3.139824390411377,3.1398422718048096,6.578153488590033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.7451171875,0.0,981.1898193359376,1895.4371337890625,0.0,3884.1201171875,0.7791697382926941,1.0,0.0,3.0,1.0,0.0
18200100,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7382131218910217,0.3846779465675354,0.3533863425254822,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8823065757751465,0.6715179681777954,0.6410576701164246,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8700115084648132,0.6443881988525391,0.4542607963085174,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7818625569343567,0.4607740044593811,0.4434954524040222,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.638433575630188,0.2462430596351623,1.1471396684646606,285.006591796875,284.95001220703125,302.04998779296875,292.3871459960937,298.4671630859375,297.1830749511719,285.0090637207031,1.0,0.7376037836074829,0.3530525863170624,0.3530525863170624,1.0,1.0,-3.650339603424072,0.9621993899345398,2.688140153884888,0.1412119418382644,0.955432653427124,0.955432653427124,0.0,317.7655639648437,322.0,59802.765625,0.0,4756.27734375,1.0,278.488525390625,282.9926452636719,295.3515014648437,299.1018371582031,293.1499938964844,293.1499938964844,278.54998779296875,34977.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94618159532547,1.0,0.0,0.0,3.165449857711792,3.165467500686645,6.685966695840762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.8974609375,0.0,986.4215087890624,1895.4371337890625,0.0,3828.49853515625,0.7836929559707642,1.0,0.0,3.0,1.0,0.0
18200160,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7376669645309448,0.3847381174564361,0.3534351289272308,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8814448118209839,0.6712950468063354,0.6408360004425049,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.869784414768219,0.6455323100090027,0.4550531804561615,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7813277840614319,0.4610227346420288,0.443724513053894,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6379868388175964,0.2463188618421554,1.1475067138671875,285.0103759765625,284.95001220703125,302.04998779296875,292.4233703613281,298.4674377441406,297.1846923828125,285.0096435546875,1.0,0.738369345664978,0.352807879447937,0.352807879447937,1.0,1.0,-3.6517984867095934,0.9618655443191528,2.6899328231811523,0.1404457986354828,0.9782779812812804,0.9782779812812804,0.0,318.99493408203125,325.0,59946.84375,0.0,4768.09326171875,1.0,278.5384521484375,282.997314453125,295.3910827636719,299.1804504394531,293.1499938964844,293.1499938964844,278.25,34124.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428954720497132,1.0,0.0,0.0,3.213761329650879,3.2137792110443115,6.891607995385129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.7294921875,0.0,1021.5985717773438,1895.4371337890625,0.0,3798.739501953125,0.7927908897399902,1.0,0.0,3.0,1.0,0.0
18200220,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7357931137084961,0.3838198184967041,0.3530065417289734,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.878850519657135,0.6696681380271912,0.639767587184906,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8684056401252747,0.6465212106704712,0.456082671880722,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7794976830482483,0.460690289735794,0.443775475025177,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6365537047386169,0.2460105121135711,1.147394776344299,284.90289306640625,284.95001220703125,302.04998779296875,292.49432373046875,298.4615478515625,297.1795654296875,284.90380859375,1.0,0.7397833466529846,0.3523184061050415,0.3523184061050415,1.0,1.0,-3.651172399520874,0.9600930213928224,2.691079378128052,0.1388168185949325,0.8914746642112732,0.8914746642112732,0.0,322.2306823730469,328.0,60871.40234375,0.0,4786.4990234375,1.0,278.26220703125,282.8623962402344,295.5091552734375,299.4296569824219,293.1499938964844,293.1499938964844,278.54998779296875,37438.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491392374038696,1.0,0.0,0.0,3.1619322299957275,3.16195034980774,6.67111464736081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.646484375,0.0,999.4476928710938,1895.4371337890625,0.0,3855.204345703125,0.7840767502784729,1.0,0.0,3.0,1.0,0.0
18200280,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7357931137084961,0.3838198184967041,0.3530065417289734,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.878850519657135,0.6696681380271912,0.639767587184906,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8684056401252747,0.6465212106704712,0.456082671880722,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7794976830482483,0.460690289735794,0.443775475025177,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6365537047386169,0.2460105121135711,1.147394776344299,284.90289306640625,284.95001220703125,302.04998779296875,292.49432373046875,298.4615478515625,297.1795654296875,284.90380859375,1.0,0.7397833466529846,0.3523184061050415,0.3523184061050415,1.0,1.0,-3.651172399520874,0.9600930213928224,2.691079378128052,0.1388168185949325,0.8914746642112732,0.8914746642112732,0.0,322.2306823730469,328.0,60871.40234375,0.0,4786.4990234375,1.0,278.26220703125,282.8623962402344,295.5091552734375,299.4296569824219,293.1499938964844,293.1499938964844,278.54998779296875,37438.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491392374038696,1.0,0.0,0.0,3.1619322299957275,3.16195034980774,6.67111464736081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.646484375,0.0,999.4476928710938,1895.4371337890625,0.0,3855.204345703125,0.7840767502784729,1.0,0.0,3.0,1.0,0.0
18200340,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7342778444290161,0.3837169110774994,0.3527619540691376,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8766614198684692,0.6689338088035583,0.638889729976654,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8674527406692505,0.6485187411308289,0.457312673330307,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7780053019523621,0.4609701931476593,0.4439285695552826,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6353493332862854,0.2460305839776992,1.147374391555786,285.0104675292969,284.95001220703125,302.04998779296875,292.5625915527344,298.4607238769531,297.1810913085937,285.0101623535156,1.0,0.7411598563194275,0.3518289625644684,0.3518289625644684,1.0,1.0,-3.651451587677002,0.9586108326911926,2.692840814590454,0.1370339691638946,0.984918475151062,0.984918475151062,0.0,325.0560913085937,331.0,60256.25,0.0,4804.94189453125,1.0,278.5376281738281,282.9925842285156,295.5325012207031,299.3446044921875,293.1499938964844,293.1499938964844,278.25,34217.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399716258049012,1.0,0.0,0.0,3.2325963973999023,3.232614517211914,6.972624646550685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.8427734375,0.0,1038.400146484375,1895.4371337890625,0.0,3772.18701171875,0.7972469925880432,1.0,0.0,3.0,1.0,0.0
18200400,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7342778444290161,0.3837169110774994,0.3527619540691376,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8766614198684692,0.6689338088035583,0.638889729976654,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8674527406692505,0.6485187411308289,0.457312673330307,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7780053019523621,0.4609701931476593,0.4439285695552826,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6353493332862854,0.2460305839776992,1.147374391555786,285.0104675292969,284.95001220703125,302.04998779296875,292.5625915527344,298.4607238769531,297.1810913085937,285.0101623535156,1.0,0.7411598563194275,0.3518289625644684,0.3518289625644684,1.0,1.0,-3.651451587677002,0.9586108326911926,2.692840814590454,0.1370339691638946,0.984918475151062,0.984918475151062,0.0,325.0560913085937,331.0,60256.25,0.0,4804.94189453125,1.0,278.5376281738281,282.9925842285156,295.5325012207031,299.3446044921875,293.1499938964844,293.1499938964844,278.25,34217.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399716258049012,1.0,0.0,0.0,3.2325963973999023,3.232614517211914,6.972624646550685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.8427734375,0.0,1038.400146484375,1895.4371337890625,0.0,3772.18701171875,0.7972469925880432,1.0,0.0,3.0,1.0,0.0
18200460,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.732431948184967,0.3827683925628662,0.352306067943573,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8741039633750916,0.667243242263794,0.6377605199813843,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8660725951194763,0.649403989315033,0.4582717716693878,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7761983275413513,0.4605920910835266,0.4439373314380646,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6339503526687622,0.2457120418548584,1.147221565246582,284.9012145996094,284.95001220703125,302.04998779296875,292.6274719238281,298.4548645019531,297.1759948730469,284.9021301269531,1.0,0.7425387501716614,0.3513457179069519,0.3513457179069519,1.0,1.0,-3.650534868240357,0.9567672610282898,2.693767786026001,0.1353972852230072,0.8965498805046082,0.8965498805046082,0.0,328.3018798828125,334.0,61182.8671875,0.0,4822.57275390625,1.0,278.2619934082031,282.8556213378906,295.6434020996094,299.5870361328125,293.1499938964844,293.1499938964844,278.54998779296875,37442.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463858604431152,1.0,0.0,0.0,3.182638168334961,3.1826562881469727,6.758772315151873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0390625,0.0,1016.8823852539062,1895.4371337890625,0.0,3830.345703125,0.7886924147605896,1.0,0.0,3.0,1.0,0.0
18200520,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.732431948184967,0.3827683925628662,0.352306067943573,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8741039633750916,0.667243242263794,0.6377605199813843,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8660725951194763,0.649403989315033,0.4582717716693878,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7761983275413513,0.4605920910835266,0.4439373314380646,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6339503526687622,0.2457120418548584,1.147221565246582,284.9012145996094,284.95001220703125,302.04998779296875,292.6274719238281,298.4548645019531,297.1759948730469,284.9021301269531,1.0,0.7425387501716614,0.3513457179069519,0.3513457179069519,1.0,1.0,-3.650534868240357,0.9567672610282898,2.693767786026001,0.1353972852230072,0.8965498805046082,0.8965498805046082,0.0,328.3018798828125,334.0,61182.8671875,0.0,4822.57275390625,1.0,278.2619934082031,282.8556213378906,295.6434020996094,299.5870361328125,293.1499938964844,293.1499938964844,278.54998779296875,37442.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463858604431152,1.0,0.0,0.0,3.182638168334961,3.1826562881469727,6.758772315151873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0390625,0.0,1016.8823852539062,1895.4371337890625,0.0,3830.345703125,0.7886924147605896,1.0,0.0,3.0,1.0,0.0
18200580,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7309374213218689,0.3826400935649872,0.3520353436470032,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8719462752342224,0.6664508581161499,0.6368242502212524,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8651131391525269,0.6513099670410156,0.4594334065914154,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7747243046760559,0.4608310163021087,0.4440488219261169,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6327736377716064,0.2457240968942642,1.1471580266952517,285.01080322265625,284.95001220703125,302.04998779296875,292.688232421875,298.4540100097656,297.17755126953125,285.010498046875,1.0,0.7438780069351196,0.3508625030517578,0.3508625030517578,1.0,1.0,-3.6505279541015625,0.9552156329154968,2.695312261581421,0.1336082071065902,0.9909712076187134,0.9909712076187134,0.0,331.1302795410156,337.0,60532.2265625,0.0,4840.21630859375,1.0,278.5378723144531,282.9884948730469,295.6596069335937,299.4930419921875,293.1499938964844,293.1499938964844,278.25,34274.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375166893005372,1.0,0.0,0.0,3.250528812408448,3.250546932220459,7.050198291835841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.5341796875,0.0,1054.3673095703125,1895.4371337890625,0.0,3749.84033203125,0.8013437390327454,1.0,0.0,3.0,1.0,0.0
18200640,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7309374213218689,0.3826400935649872,0.3520353436470032,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8719462752342224,0.6664508581161499,0.6368242502212524,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8651131391525269,0.6513099670410156,0.4594334065914154,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7747243046760559,0.4608310163021087,0.4440488219261169,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6327736377716064,0.2457240968942642,1.1471580266952517,285.01080322265625,284.95001220703125,302.04998779296875,292.688232421875,298.4540100097656,297.17755126953125,285.010498046875,1.0,0.7438780069351196,0.3508625030517578,0.3508625030517578,1.0,1.0,-3.6505279541015625,0.9552156329154968,2.695312261581421,0.1336082071065902,0.9909712076187134,0.9909712076187134,0.0,331.1302795410156,337.0,60532.2265625,0.0,4840.21630859375,1.0,278.5378723144531,282.9884948730469,295.6596069335937,299.4930419921875,293.1499938964844,293.1499938964844,278.25,34274.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375166893005372,1.0,0.0,0.0,3.250528812408448,3.250546932220459,7.050198291835841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.5341796875,0.0,1054.3673095703125,1895.4371337890625,0.0,3749.84033203125,0.8013437390327454,1.0,0.0,3.0,1.0,0.0
18200700,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.730270504951477,0.3822770118713379,0.3519802391529083,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8709525465965271,0.6657214760780334,0.6364532113075256,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8646964430809021,0.651841938495636,0.4600578546524048,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7740718126296997,0.4607317149639129,0.4441895186901092,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6322708129882812,0.245633915066719,1.1474698781967163,284.8988952636719,284.95001220703125,302.04998779296875,292.7168273925781,298.45196533203125,297.1761169433594,284.8953552246094,1.0,0.7446197867393494,0.3506208956241607,0.3506208956241607,1.0,1.0,-3.6513171195983887,0.9546785354614258,2.696638584136963,0.1329058557748794,0.9191948771476746,0.9191948771476746,0.0,332.5426940917969,337.0,61531.75,0.0,4851.2802734375,1.0,278.3080139160156,282.8500671386719,295.73876953125,299.73638916015625,293.1499938964844,293.1499938964844,278.25,36151.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423627257347108,1.0,0.0,0.0,3.2471141815185547,3.2471327781677246,7.035393991827732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.21875,0.0,1063.8785400390625,1895.4371337890625,0.0,3793.90673828125,0.8009918332099915,1.0,0.0,3.0,1.0,0.0
18200760,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7291324734687805,0.3816666305065155,0.3515656590461731,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8694498538970947,0.6647045612335205,0.635652482509613,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8637529611587524,0.6520918607711792,0.4603327810764313,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7729600071907043,0.4604109227657318,0.4440256059169769,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6314194202423096,0.2453986406326294,1.1469911336898804,284.8983154296875,284.95001220703125,302.04998779296875,292.744140625,298.4481811523437,297.1724853515625,284.89959716796875,1.0,0.745223879814148,0.3503942787647247,0.3503942787647247,1.0,1.0,-3.64941668510437,0.9533573985099792,2.696059226989746,0.1320063322782516,0.9001700282096863,0.9001700282096863,0.0,334.3651428222656,340.0,61447.7578125,0.0,4857.20751953125,1.0,278.2611389160156,282.8486633300781,295.7621154785156,299.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,37535.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442178010940552,1.0,0.0,0.0,3.2000889778137207,3.2001073360443115,6.833094516878191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.4775390625,0.0,1032.3343505859375,1895.4371337890625,0.0,3810.72509765625,0.7926035523414612,1.0,0.0,3.0,1.0,0.0
18200820,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.727064311504364,0.3808016180992126,0.3508185744285583,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8666864633560181,0.6630260944366455,0.6341090798377991,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.862129807472229,0.6530242562294006,0.4609813094139099,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7709254622459412,0.4599960148334503,0.4436999261379242,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6298193335533142,0.2450267374515533,1.145815372467041,284.9140625,284.95001220703125,302.04998779296875,292.7945251464844,298.4429016113281,297.1681823730469,284.9156799316406,1.0,0.7463214993476868,0.3499410152435303,0.3499410152435303,1.0,1.0,-3.6456315517425537,0.950733482837677,2.694898128509521,0.130079984664917,0.875436007976532,0.875436007976532,0.0,337.7038269042969,343.0,61377.90234375,0.0,4867.19189453125,1.0,278.154296875,282.8585205078125,295.7924499511719,299.7441711425781,293.1499938964844,293.1499938964844,278.45001220703125,38011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442304968833924,1.0,0.0,0.0,3.116185426712036,3.1162033081054688,6.479476155618613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.9501953125,0.0,965.386962890625,1895.4371337890625,0.0,3810.840576171875,0.7746177315711975,1.0,0.0,3.0,1.0,0.0
18200880,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.727064311504364,0.3808016180992126,0.3508185744285583,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8666864633560181,0.6630260944366455,0.6341090798377991,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.862129807472229,0.6530242562294006,0.4609813094139099,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7709254622459412,0.4599960148334503,0.4436999261379242,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6298193335533142,0.2450267374515533,1.145815372467041,284.9140625,284.95001220703125,302.04998779296875,292.7945251464844,298.4429016113281,297.1681823730469,284.9156799316406,1.0,0.7463214993476868,0.3499410152435303,0.3499410152435303,1.0,1.0,-3.6456315517425537,0.950733482837677,2.694898128509521,0.130079984664917,0.875436007976532,0.875436007976532,0.0,337.7038269042969,343.0,61377.90234375,0.0,4867.19189453125,1.0,278.154296875,282.8585205078125,295.7924499511719,299.7441711425781,293.1499938964844,293.1499938964844,278.45001220703125,38011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442304968833924,1.0,0.0,0.0,3.116185426712036,3.1162033081054688,6.479476155618613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.9501953125,0.0,965.386962890625,1895.4371337890625,0.0,3810.840576171875,0.7746177315711975,1.0,0.0,3.0,1.0,0.0
18200940,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7259805798530579,0.3808779120445251,0.3507875502109527,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8650017380714417,0.6624297499656677,0.6334125995635986,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8615895509719849,0.6550619602203369,0.4622940421104431,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7698582410812378,0.460381418466568,0.4439749419689178,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6289618611335754,0.2451567351818084,1.1462533473968506,285.0167541503906,284.95001220703125,302.04998779296875,292.838623046875,298.4439697265625,297.17205810546875,285.0162658691406,1.0,0.7476704120635986,0.3494877815246582,0.3494877815246582,1.0,1.0,-3.647184610366821,0.9497575759887696,2.697427034378052,0.1285456418991089,0.972329318523407,0.972329318523407,0.0,340.1546630859375,346.0,60798.88671875,0.0,4886.93212890625,1.0,278.4367980957031,282.98394775390625,295.8063049316406,299.658447265625,293.1499938964844,293.1499938964844,278.1499938964844,34136.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93462473154068,1.0,0.0,0.0,3.19581151008606,3.195829153060913,6.814839252911042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.5263671875,0.0,1006.4173583984376,1895.4371337890625,0.0,3723.457275390625,0.7889021635055542,1.0,0.0,3.0,1.0,0.0
18201000,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7259805798530579,0.3808779120445251,0.3507875502109527,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8650017380714417,0.6624297499656677,0.6334125995635986,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8615895509719849,0.6550619602203369,0.4622940421104431,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7698582410812378,0.460381418466568,0.4439749419689178,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6289618611335754,0.2451567351818084,1.1462533473968506,285.0167541503906,284.95001220703125,302.04998779296875,292.838623046875,298.4439697265625,297.17205810546875,285.0162658691406,1.0,0.7476704120635986,0.3494877815246582,0.3494877815246582,1.0,1.0,-3.647184610366821,0.9497575759887696,2.697427034378052,0.1285456418991089,0.972329318523407,0.972329318523407,0.0,340.1546630859375,346.0,60798.88671875,0.0,4886.93212890625,1.0,278.4367980957031,282.98394775390625,295.8063049316406,299.658447265625,293.1499938964844,293.1499938964844,278.1499938964844,34136.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93462473154068,1.0,0.0,0.0,3.19581151008606,3.195829153060913,6.814839252911042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.5263671875,0.0,1006.4173583984376,1895.4371337890625,0.0,3723.457275390625,0.7889021635055542,1.0,0.0,3.0,1.0,0.0
18201060,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7242693901062012,0.3799245953559875,0.350345253944397,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8626531958580017,0.6606835126876831,0.6322522759437561,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.860299825668335,0.6557444334030151,0.4631348550319671,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7682136297225952,0.4599656462669372,0.4439662396907806,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6277251243591309,0.2448783367872238,1.1463227272033691,284.90728759765625,284.95001220703125,302.04998779296875,292.875732421875,298.4389038085937,297.1676025390625,284.90802001953125,1.0,0.7490272521972656,0.3490875363349914,0.3490875363349914,1.0,1.0,-3.646352052688599,0.9482017755508424,2.698150157928467,0.1272076517343521,0.88782799243927,0.88782799243927,0.0,343.35693359375,349.0,61669.78515625,0.0,4904.48681640625,1.0,278.16241455078125,282.8475341796875,295.89483642578125,299.8804626464844,293.1499938964844,293.1499938964844,278.45001220703125,37407.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417711496353148,1.0,0.0,0.0,3.14563250541687,3.145650625228882,6.602513735742832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.29296875,0.0,985.6923828125,1895.4371337890625,0.0,3788.537109375,0.7804152965545654,1.0,0.0,3.0,1.0,0.0
18201120,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7242693901062012,0.3799245953559875,0.350345253944397,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8626531958580017,0.6606835126876831,0.6322522759437561,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.860299825668335,0.6557444334030151,0.4631348550319671,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7682136297225952,0.4599656462669372,0.4439662396907806,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6277251243591309,0.2448783367872238,1.1463227272033691,284.90728759765625,284.95001220703125,302.04998779296875,292.875732421875,298.4389038085937,297.1676025390625,284.90802001953125,1.0,0.7490272521972656,0.3490875363349914,0.3490875363349914,1.0,1.0,-3.646352052688599,0.9482017755508424,2.698150157928467,0.1272076517343521,0.88782799243927,0.88782799243927,0.0,343.35693359375,349.0,61669.78515625,0.0,4904.48681640625,1.0,278.16241455078125,282.8475341796875,295.89483642578125,299.8804626464844,293.1499938964844,293.1499938964844,278.45001220703125,37407.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417711496353148,1.0,0.0,0.0,3.14563250541687,3.145650625228882,6.602513735742832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.29296875,0.0,985.6923828125,1895.4371337890625,0.0,3788.537109375,0.7804152965545654,1.0,0.0,3.0,1.0,0.0
18201180,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7227915525436401,0.379706859588623,0.3500217199325561,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8605727553367615,0.6597349047660828,0.6312013864517212,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8593029379844666,0.657365620136261,0.46411794424057,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7667827010154724,0.4600920677185058,0.4439960420131683,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6266147494316101,0.2448828220367431,1.1463037729263306,285.007568359375,284.95001220703125,302.04998779296875,292.9051513671875,298.43829345703125,297.1690673828125,285.007080078125,1.0,0.7503206729888916,0.3486873209476471,0.3486873209476471,1.0,1.0,-3.645884990692138,0.946773886680603,2.699111223220825,0.1256820261478424,0.976844847202301,0.976844847202301,0.0,346.2328491210937,352.0,61013.51953125,0.0,4921.07861328125,1.0,278.4374694824219,282.9716491699219,295.88299560546875,299.75897216796875,293.1499938964844,293.1499938964844,278.1499938964844,34242.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342745542526244,1.0,0.0,0.0,3.2162389755249023,3.216256856918335,6.902237714712101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.2001953125,0.0,1024.498046875,1895.4371337890625,0.0,3720.2587890625,0.7935609221458435,1.0,0.0,3.0,1.0,0.0
18201240,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7227915525436401,0.379706859588623,0.3500217199325561,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8605727553367615,0.6597349047660828,0.6312013864517212,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8593029379844666,0.657365620136261,0.46411794424057,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7667827010154724,0.4600920677185058,0.4439960420131683,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6266147494316101,0.2448828220367431,1.1463037729263306,285.007568359375,284.95001220703125,302.04998779296875,292.9051513671875,298.43829345703125,297.1690673828125,285.007080078125,1.0,0.7503206729888916,0.3486873209476471,0.3486873209476471,1.0,1.0,-3.645884990692138,0.946773886680603,2.699111223220825,0.1256820261478424,0.976844847202301,0.976844847202301,0.0,346.2328491210937,352.0,61013.51953125,0.0,4921.07861328125,1.0,278.4374694824219,282.9716491699219,295.88299560546875,299.75897216796875,293.1499938964844,293.1499938964844,278.1499938964844,34242.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342745542526244,1.0,0.0,0.0,3.2162389755249023,3.216256856918335,6.902237714712101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.2001953125,0.0,1024.498046875,1895.4371337890625,0.0,3720.2587890625,0.7935609221458435,1.0,0.0,3.0,1.0,0.0
