time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201300,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7221009731292725,0.3792866170406341,0.3499150276184082,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8595865964889526,0.6589152216911316,0.6307448148727417,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8588389754295349,0.6577386856079102,0.4646351039409637,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7661216259002686,0.4599213600158691,0.4440725147724151,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6261181831359863,0.2447766363620758,1.146561861038208,284.8959655761719,284.95001220703125,302.04998779296875,292.916748046875,298.4362487792969,297.1675109863281,284.8927001953125,1.0,0.7510223388671875,0.3484871983528137,0.3484871983528137,1.0,1.0,-3.646238327026367,0.9462345838546752,2.7000036239624023,0.1250919252634048,0.9041082859039308,0.9041082859039308,0.0,347.6857604980469,352.0,61945.48828125,0.0,4931.1416015625,1.0,278.208984375,282.83502197265625,295.9443359375,299.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36321.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396517872810364,1.0,0.0,0.0,3.208988904953003,3.209007024765014,6.871154596410634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1904296875,0.0,1031.9761962890625,1895.4371337890625,0.0,3769.278076171875,0.7924764156341553,1.0,0.0,3.0,1.0,0.0
18201360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7209684252738953,0.3786485195159912,0.3494638204574585,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8581469655036926,0.6578349471092224,0.6298738121986389,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8578959107398987,0.657850444316864,0.46480792760849,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7650455236434937,0.459545373916626,0.4438503682613373,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6252985596656799,0.244533434510231,1.1460349559783936,284.89874267578125,284.95001220703125,302.04998779296875,292.9261779785156,298.43243408203125,297.16375732421875,284.9000549316406,1.0,0.751585066318512,0.3482806086540222,0.3482806086540222,1.0,1.0,-3.64395809173584,0.9448676109313964,2.699090480804444,0.1242452934384346,0.8870151042938232,0.8870151042938232,0.0,349.5245056152344,355.0,61798.56640625,0.0,4936.0224609375,1.0,278.1615600585937,282.83758544921875,295.94921875,299.951171875,293.1499938964844,293.1499938964844,278.45001220703125,37707.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419819712638856,1.0,0.0,0.0,3.15744948387146,3.157467603683472,6.652213073721214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7275390625,0.0,997.4492797851562,1895.4371337890625,0.0,3790.451171875,0.7832589745521545,1.0,0.0,3.0,1.0,0.0
18201420,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7194680571556091,0.3783973455429077,0.3490915894508362,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.856083333492279,0.656818151473999,0.6287330985069275,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8568727970123291,0.6593583226203918,0.4656911790370941,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7636094689369202,0.4596076011657715,0.4438000619411468,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6241751313209534,0.2445085942745208,1.1458274126052856,285.00360107421875,284.95001220703125,302.04998779296875,292.9380187988281,298.4316711425781,297.1651611328125,285.0028076171875,1.0,0.7527996897697449,0.3478673994541168,0.3478673994541168,1.0,1.0,-3.6428802013397217,0.9432100653648376,2.69967007637024,0.1226374059915542,0.9754037261009216,0.9754037261009216,0.0,352.3900756835937,358.0,61074.68359375,0.0,4950.7734375,1.0,278.4384460449219,282.96697998046875,295.9172058105469,299.803466796875,293.1499938964844,293.1499938964844,278.1499938964844,34361.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347605109214784,1.0,0.0,0.0,3.2238423824310303,3.223860502243042,6.934911311873293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.4345703125,0.0,1031.8055419921875,1895.4371337890625,0.0,3724.697509765625,0.795246422290802,1.0,0.0,3.0,1.0,0.0
18201480,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7194680571556091,0.3783973455429077,0.3490915894508362,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.856083333492279,0.656818151473999,0.6287330985069275,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8568727970123291,0.6593583226203918,0.4656911790370941,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7636094689369202,0.4596076011657715,0.4438000619411468,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6241751313209534,0.2445085942745208,1.1458274126052856,285.00360107421875,284.95001220703125,302.04998779296875,292.9380187988281,298.4316711425781,297.1651611328125,285.0028076171875,1.0,0.7527996897697449,0.3478673994541168,0.3478673994541168,1.0,1.0,-3.6428802013397217,0.9432100653648376,2.69967007637024,0.1226374059915542,0.9754037261009216,0.9754037261009216,0.0,352.3900756835937,358.0,61074.68359375,0.0,4950.7734375,1.0,278.4384460449219,282.96697998046875,295.9172058105469,299.803466796875,293.1499938964844,293.1499938964844,278.1499938964844,34361.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347605109214784,1.0,0.0,0.0,3.2238423824310303,3.223860502243042,6.934911311873293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.4345703125,0.0,1031.8055419921875,1895.4371337890625,0.0,3724.697509765625,0.795246422290802,1.0,0.0,3.0,1.0,0.0
18201540,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7185242772102356,0.3777856826782226,0.3488791584968567,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8547983765602112,0.6556811332702637,0.6280556917190552,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8562081456184387,0.6596701741218567,0.4662290215492248,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7627245783805847,0.4593034982681274,0.4438128173351288,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6235062479972839,0.2443302869796753,1.145969033241272,284.88629150390625,284.95001220703125,302.04998779296875,292.94049072265625,298.4284973144531,297.1624755859375,284.8863220214844,1.0,0.7536187767982483,0.3476087152957916,0.3476087152957916,1.0,1.0,-3.642650842666626,0.942301332950592,2.7003495693206787,0.1218403056263923,0.8923555016517639,0.8923555016517639,0.0,354.2643127441406,358.0,61922.2734375,0.0,4961.77001953125,1.0,278.1894226074219,282.8260498046875,295.9727783203125,300.0097961425781,293.1499938964844,293.1499938964844,278.1499938964844,37281.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414214491844176,1.0,0.0,0.0,3.1941287517547607,3.1941468715667725,6.807664476582431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.4921875,0.0,1025.581298828125,1895.4371337890625,0.0,3785.361572265625,0.7902387380599976,1.0,0.0,3.0,1.0,0.0
18201600,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7176613211631775,0.3773236572742462,0.3485184013843536,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8537347316741943,0.654880166053772,0.6273676753044128,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.855495810508728,0.6597414612770081,0.466313898563385,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7619228363037109,0.4590202867984772,0.4436140358448028,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6228889226913452,0.2441507577896118,1.1455039978027344,284.8972473144531,284.95001220703125,302.04998779296875,292.9400329589844,298.4258117675781,297.159912109375,284.8985595703125,1.0,0.7540103793144226,0.3474542200565338,0.3474542200565338,1.0,1.0,-3.64069414138794,0.9412021636962892,2.6994919776916504,0.1211803182959556,0.8850417733192444,0.8850417733192444,0.0,355.6368103027344,361.0,61789.2734375,0.0,4964.65966796875,1.0,278.1616516113281,282.8367004394531,295.9647521972656,299.9721984863281,293.1499938964844,293.1499938964844,278.45001220703125,37853.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428390264511108,1.0,0.0,0.0,3.15752911567688,3.157547235488892,6.652548449892492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.837890625,0.0,998.4552001953124,1895.4371337890625,0.0,3798.2275390625,0.7834711670875549,1.0,0.0,3.0,1.0,0.0
18201660,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7161740660667419,0.3770553171634674,0.3481387197971344,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8517382144927979,0.653825044631958,0.6261996626853943,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8544920682907104,0.6611486673355103,0.4671335518360138,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.760531485080719,0.4590454995632171,0.4435338377952575,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.621796190738678,0.2441245466470718,1.1452951431274414,285.0013427734375,284.95001220703125,302.04998779296875,292.9349975585937,298.4252624511719,297.1613464355469,285.0009460449219,1.0,0.7551875114440918,0.347097247838974,0.347097247838974,1.0,1.0,-3.639460802078247,0.9396722316741944,2.6997885704040527,0.1197625398635864,0.9717915654182434,0.9717915654182434,0.0,358.46759033203125,364.0,61021.66015625,0.0,4978.72021484375,1.0,278.4375305175781,282.9662780761719,295.9158020019531,299.8037414550781,293.1499938964844,293.1499938964844,278.1499938964844,34485.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358969926834106,1.0,0.0,0.0,3.2203495502471924,3.220367670059204,6.919892712176079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.421875,0.0,1029.6219482421875,1895.4371337890625,0.0,3735.072021484375,0.7947023510932922,1.0,0.0,3.0,1.0,0.0
18201720,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7161740660667419,0.3770553171634674,0.3481387197971344,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8517382144927979,0.653825044631958,0.6261996626853943,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8544920682907104,0.6611486673355103,0.4671335518360138,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.760531485080719,0.4590454995632171,0.4435338377952575,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.621796190738678,0.2441245466470718,1.1452951431274414,285.0013427734375,284.95001220703125,302.04998779296875,292.9349975585937,298.4252624511719,297.1613464355469,285.0009460449219,1.0,0.7551875114440918,0.347097247838974,0.347097247838974,1.0,1.0,-3.639460802078247,0.9396722316741944,2.6997885704040527,0.1197625398635864,0.9717915654182434,0.9717915654182434,0.0,358.46759033203125,364.0,61021.66015625,0.0,4978.72021484375,1.0,278.4375305175781,282.9662780761719,295.9158020019531,299.8037414550781,293.1499938964844,293.1499938964844,278.1499938964844,34485.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358969926834106,1.0,0.0,0.0,3.2203495502471924,3.220367670059204,6.919892712176079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.421875,0.0,1029.6219482421875,1895.4371337890625,0.0,3735.072021484375,0.7947023510932922,1.0,0.0,3.0,1.0,0.0
18201780,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7143400311470032,0.3759627640247345,0.3475364148616791,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8494334816932678,0.6518506407737732,0.6247847676277161,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8531083464622498,0.6614251136779785,0.467671662569046,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7588678002357483,0.4584191441535949,0.4433015584945678,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6205198764801025,0.243765041232109,1.1449410915374756,284.8982238769531,284.95001220703125,302.04998779296875,292.9263916015625,298.4197692871094,297.1562805175781,284.8991394042969,1.0,0.7563616037368774,0.3467402756214142,0.3467402756214142,1.0,1.0,-3.636985540390015,0.9377577900886536,2.699227809906006,0.1184829398989677,0.8827475905418396,0.8827475905418396,0.0,361.7142639160156,352.0,61696.8125,0.0,4991.7353515625,1.0,278.1622619628906,282.8394775390625,295.9496154785156,299.9537353515625,293.1499938964844,293.1499938964844,278.45001220703125,37866.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437338709831238,1.0,0.0,0.0,3.151891231536865,3.151909112930298,6.628812343478785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.8564453125,0.0,993.8425903320312,1895.4371337890625,0.0,3806.3408203125,0.7822514772415161,1.0,0.0,3.0,1.0,0.0
18201840,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7143400311470032,0.3759627640247345,0.3475364148616791,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8494334816932678,0.6518506407737732,0.6247847676277161,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8531083464622498,0.6614251136779785,0.467671662569046,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7588678002357483,0.4584191441535949,0.4433015584945678,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6205198764801025,0.243765041232109,1.1449410915374756,284.8982238769531,284.95001220703125,302.04998779296875,292.9263916015625,298.4197692871094,297.1562805175781,284.8991394042969,1.0,0.7563616037368774,0.3467402756214142,0.3467402756214142,1.0,1.0,-3.636985540390015,0.9377577900886536,2.699227809906006,0.1184829398989677,0.8827475905418396,0.8827475905418396,0.0,361.7142639160156,352.0,61696.8125,0.0,4991.7353515625,1.0,278.1622619628906,282.8394775390625,295.9496154785156,299.9537353515625,293.1499938964844,293.1499938964844,278.45001220703125,37866.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437338709831238,1.0,0.0,0.0,3.151891231536865,3.151909112930298,6.628812343478785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.8564453125,0.0,993.8425903320312,1895.4371337890625,0.0,3806.3408203125,0.7822514772415161,1.0,0.0,3.0,1.0,0.0
18201900,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7145358324050903,0.3757304251194,0.3470745384693146,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8496310114860535,0.651196300983429,0.6238841414451599,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8537890911102295,0.6619741320610046,0.4678078591823578,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7592356204986572,0.4583282768726349,0.4429963827133178,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6207752823829651,0.2436930239200592,1.1439368724822998,284.99951171875,284.95001220703125,302.04998779296875,292.9208374023437,298.4187316894531,297.1561584472656,285.0016784667969,1.0,0.7551506757736206,0.3465617895126343,0.3465617895126343,1.0,1.0,-3.63393235206604,0.9362486600875854,2.697683811187744,0.1176161244511604,0.9496484994888306,0.9496484994888306,0.0,360.3757019042969,352.0,60854.3203125,0.0,4974.60693359375,1.0,278.3887634277344,282.96368408203125,295.8959045410156,299.7445983886719,293.1499938964844,293.1499938964844,278.45001220703125,35309.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938694179058075,1.0,0.0,0.0,3.1717607975006104,3.171778678894043,6.712652975693345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.7548828125,0.0,993.844970703125,1895.4371337890625,0.0,3760.564453125,0.7854234576225281,1.0,0.0,3.0,1.0,0.0
18201960,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7157343626022339,0.3756958246231079,0.346881091594696,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8509374260902405,0.6507668495178223,0.6233044266700745,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8556162118911743,0.6627406477928162,0.4682143628597259,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7606098055839539,0.458418071269989,0.4429086446762085,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6218132376670837,0.2437539398670196,1.1434217691421509,284.99969482421875,284.95001220703125,302.04998779296875,292.9145202636719,298.4192199707031,297.15789794921875,284.998779296875,1.0,0.7535089254379272,0.346400111913681,0.346400111913681,1.0,1.0,-3.632763624191284,0.9353676438331604,2.697395801544189,0.1169496551156044,0.9670925736427308,0.9670925736427308,0.0,357.2107238769531,340.0,60876.55078125,0.0,4951.6015625,1.0,278.4384765625,282.9673156738281,295.8935241699219,299.7747497558594,293.1499938964844,293.1499938964844,278.1499938964844,34494.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93657648563385,1.0,0.0,0.0,3.2132575511932373,3.213275671005249,6.88944737703423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.119140625,0.0,1023.6056518554688,1895.4371337890625,0.0,3741.270263671875,0.7929754257202148,1.0,0.0,3.0,1.0,0.0
18202020,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7184070944786072,0.3746800720691681,0.345920205116272,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8540924191474915,0.6488182544708252,0.6214684844017029,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8597680926322937,0.6629776954650879,0.4683992564678192,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7638609409332275,0.4578193128108978,0.4422558546066284,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6242725849151611,0.2434708625078201,1.141273856163025,284.8970947265625,284.95001220703125,302.04998779296875,292.899658203125,298.414306640625,297.15380859375,284.89801025390625,1.0,0.7489636540412903,0.3460767567157745,0.3460767567157745,1.0,1.0,-3.626262187957764,0.9323312640190125,2.6939308643341064,0.1154745221138,0.8771377801895142,0.8771377801895142,0.0,349.2253112792969,328.0,61456.62109375,0.0,4883.4365234375,1.0,278.16241455078125,282.84307861328125,295.9218139648437,299.9135131835937,293.1499938964844,293.1499938964844,278.45001220703125,38014.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442546367645264,1.0,0.0,0.0,3.1372647285461426,3.137282609939575,6.567432819792884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.53515625,0.0,982.6857299804688,1895.4371337890625,0.0,3811.058837890625,0.7791342735290527,1.0,0.0,3.0,1.0,0.0
18202080,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7184070944786072,0.3746800720691681,0.345920205116272,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8540924191474915,0.6488182544708252,0.6214684844017029,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8597680926322937,0.6629776954650879,0.4683992564678192,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7638609409332275,0.4578193128108978,0.4422558546066284,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6242725849151611,0.2434708625078201,1.141273856163025,284.8970947265625,284.95001220703125,302.04998779296875,292.899658203125,298.414306640625,297.15380859375,284.89801025390625,1.0,0.7489636540412903,0.3460767567157745,0.3460767567157745,1.0,1.0,-3.626262187957764,0.9323312640190125,2.6939308643341064,0.1154745221138,0.8771377801895142,0.8771377801895142,0.0,349.2253112792969,328.0,61456.62109375,0.0,4883.4365234375,1.0,278.16241455078125,282.84307861328125,295.9218139648437,299.9135131835937,293.1499938964844,293.1499938964844,278.45001220703125,38014.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442546367645264,1.0,0.0,0.0,3.1372647285461426,3.137282609939575,6.567432819792884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.53515625,0.0,982.6857299804688,1895.4371337890625,0.0,3811.058837890625,0.7791342735290527,1.0,0.0,3.0,1.0,0.0
18202140,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7223033905029297,0.3745211958885193,0.3451563715934753,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8587735891342163,0.6477895975112915,0.6198233962059021,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.865534245967865,0.6642875075340271,0.4687784612178802,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7684905529022217,0.4578805267810821,0.4417005479335785,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6277199983596802,0.2435800284147262,1.1392170190811155,284.9967041015625,284.95001220703125,302.04998779296875,292.882080078125,298.4144897460937,297.15643310546875,284.9962158203125,1.0,0.7435186505317688,0.345753401517868,0.345753401517868,1.0,1.0,-3.620668411254883,0.9295840859413148,2.691084384918213,0.1138577312231063,0.9591100811958312,0.9591100811958312,0.0,338.9411315917969,316.0,60611.80078125,0.0,4803.8876953125,1.0,278.4372863769531,282.9698486328125,295.8611145019531,299.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,34606.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369552135467528,1.0,0.0,0.0,3.196008682250977,3.196026563644409,6.815680535510182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.1083984375,0.0,1009.6605834960938,1895.4371337890625,0.0,3744.723388671875,0.7893126606941223,1.0,0.0,3.0,1.0,0.0
18202200,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7223033905029297,0.3745211958885193,0.3451563715934753,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8587735891342163,0.6477895975112915,0.6198233962059021,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.865534245967865,0.6642875075340271,0.4687784612178802,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7684905529022217,0.4578805267810821,0.4417005479335785,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6277199983596802,0.2435800284147262,1.1392170190811155,284.9967041015625,284.95001220703125,302.04998779296875,292.882080078125,298.4144897460937,297.15643310546875,284.9962158203125,1.0,0.7435186505317688,0.345753401517868,0.345753401517868,1.0,1.0,-3.620668411254883,0.9295840859413148,2.691084384918213,0.1138577312231063,0.9591100811958312,0.9591100811958312,0.0,338.9411315917969,316.0,60611.80078125,0.0,4803.8876953125,1.0,278.4372863769531,282.9698486328125,295.8611145019531,299.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,34606.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369552135467528,1.0,0.0,0.0,3.196008682250977,3.196026563644409,6.815680535510182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.1083984375,0.0,1009.6605834960938,1895.4371337890625,0.0,3744.723388671875,0.7893126606941223,1.0,0.0,3.0,1.0,0.0
18202260,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7264031171798706,0.3735979199409485,0.3441663384437561,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8639012575149536,0.6458976864814758,0.6179172992706299,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8717257976531982,0.6645108461380005,0.4688642024993896,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7735451459884644,0.4573375582695007,0.4409830272197723,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6314986348152161,0.2434086948633194,1.1370385885238647,284.8985595703125,284.95001220703125,302.04998779296875,292.86199951171875,298.4105834960937,297.15338134765625,284.89947509765625,1.0,0.7376226186752319,0.345500111579895,0.345500111579895,1.0,1.0,-3.6138126850128174,0.9266613125801086,2.6871511936187744,0.1125767901539802,0.8716932535171509,0.8716932535171509,0.0,328.1503295898437,304.0,61151.2421875,0.0,4717.8798828125,1.0,278.16259765625,282.8504333496094,295.8837280273437,299.8571472167969,293.1499938964844,293.1499938964844,278.45001220703125,38080.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445021748542786,1.0,0.0,0.0,3.1169321537017822,3.116950035095215,6.482582080025168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.6884765625,0.0,966.4393310546876,1895.4371337890625,0.0,3813.30078125,0.7746967077255249,1.0,0.0,3.0,1.0,0.0
18202320,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7264031171798706,0.3735979199409485,0.3441663384437561,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8639012575149536,0.6458976864814758,0.6179172992706299,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8717257976531982,0.6645108461380005,0.4688642024993896,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7735451459884644,0.4573375582695007,0.4409830272197723,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6314986348152161,0.2434086948633194,1.1370385885238647,284.8985595703125,284.95001220703125,302.04998779296875,292.86199951171875,298.4105834960937,297.15338134765625,284.89947509765625,1.0,0.7376226186752319,0.345500111579895,0.345500111579895,1.0,1.0,-3.6138126850128174,0.9266613125801086,2.6871511936187744,0.1125767901539802,0.8716932535171509,0.8716932535171509,0.0,328.1503295898437,304.0,61151.2421875,0.0,4717.8798828125,1.0,278.16259765625,282.8504333496094,295.8837280273437,299.8571472167969,293.1499938964844,293.1499938964844,278.45001220703125,38080.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445021748542786,1.0,0.0,0.0,3.1169321537017822,3.116950035095215,6.482582080025168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.6884765625,0.0,966.4393310546876,1895.4371337890625,0.0,3813.30078125,0.7746967077255249,1.0,0.0,3.0,1.0,0.0
18202380,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7313240170478821,0.3734969198703766,0.3434137105941772,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8700965642929077,0.6449007391929626,0.6162583231925964,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8790614008903503,0.6657822132110596,0.4691836833953857,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7795529365539551,0.457432359457016,0.4404133856296539,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6359677314758301,0.243606835603714,1.1351547241210938,284.9960021972656,284.95001220703125,302.04998779296875,292.8397827148437,298.41143798828125,297.1564636230469,284.9955139160156,1.0,0.7314783930778503,0.345246821641922,0.345246821641922,1.0,1.0,-3.60833477973938,0.9241776466369628,2.684157133102417,0.1112106293439865,0.9524081945419312,0.9524081945419312,0.0,316.4588317871094,292.0,60319.80859375,0.0,4630.48876953125,1.0,278.4370422363281,282.9748229980469,295.8188781738281,299.667236328125,293.1499938964844,293.1499938964844,278.1499938964844,34597.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372129440307616,1.0,0.0,0.0,3.176959991455078,3.176977634429932,6.734677526765154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.32421875,0.0,993.5576171875,1895.4371337890625,0.0,3747.072509765625,0.7850140333175659,1.0,0.0,3.0,1.0,0.0
18202440,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7313240170478821,0.3734969198703766,0.3434137105941772,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8700965642929077,0.6449007391929626,0.6162583231925964,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8790614008903503,0.6657822132110596,0.4691836833953857,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7795529365539551,0.457432359457016,0.4404133856296539,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6359677314758301,0.243606835603714,1.1351547241210938,284.9960021972656,284.95001220703125,302.04998779296875,292.8397827148437,298.41143798828125,297.1564636230469,284.9955139160156,1.0,0.7314783930778503,0.345246821641922,0.345246821641922,1.0,1.0,-3.60833477973938,0.9241776466369628,2.684157133102417,0.1112106293439865,0.9524081945419312,0.9524081945419312,0.0,316.4588317871094,292.0,60319.80859375,0.0,4630.48876953125,1.0,278.4370422363281,282.9748229980469,295.8188781738281,299.667236328125,293.1499938964844,293.1499938964844,278.1499938964844,34597.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372129440307616,1.0,0.0,0.0,3.176959991455078,3.176977634429932,6.734677526765154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.32421875,0.0,993.5576171875,1895.4371337890625,0.0,3747.072509765625,0.7850140333175659,1.0,0.0,3.0,1.0,0.0
18202500,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7339809536933899,0.3731457889080047,0.3430857360363006,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.873464047908783,0.6440735459327698,0.6154942512512207,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.882995069026947,0.6659831404685974,0.4693682193756103,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7828072905540466,0.457256406545639,0.440190702676773,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6384241580963135,0.2436121553182602,1.1345205307006836,284.8885192871094,284.95001220703125,302.04998779296875,292.8279113769531,298.41033935546875,297.156005859375,284.8858642578125,1.0,0.7284147143363953,0.3451201617717743,0.3451201617717743,1.0,1.0,-3.606218099594116,0.9231210947036744,2.6830971240997314,0.1106986179947853,0.8790187239646912,0.8790187239646912,0.0,310.5499267578125,292.0,61089.578125,0.0,4588.208984375,1.0,278.2102355957031,282.8453674316406,295.85601806640625,299.8562316894531,293.1499938964844,293.1499938964844,278.1499938964844,36967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942604660987854,1.0,0.0,0.0,3.1570820808410645,3.157099962234497,6.650664658991445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.0224609375,0.0,992.3538208007812,1895.4371337890625,0.0,3796.1015625,0.7812609076499939,1.0,0.0,3.0,1.0,0.0
18202560,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.736289381980896,0.3726218342781067,0.342441588640213,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8764752149581909,0.6430382132530212,0.6143509745597839,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8865377306938171,0.6659576296806335,0.4692183434963226,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7857317924499512,0.4569132626056671,0.439691424369812,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6406410336494446,0.2435073256492614,1.1331788301467896,284.8995361328125,284.95001220703125,302.04998779296875,292.81561279296875,298.40802001953125,297.1539611816406,284.9007873535156,1.0,0.7251993417739868,0.3450108468532562,0.3450108468532562,1.0,1.0,-3.601675748825073,0.9213769435882568,2.6802988052368164,0.1100152730941772,0.8665308952331543,0.8665308952331543,0.0,304.9700012207031,280.0,60831.94921875,0.0,4541.32861328125,1.0,278.1625366210937,282.85772705078125,295.8380432128906,299.7924499511719,293.1499938964844,293.1499938964844,278.45001220703125,38160.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944834053516388,1.0,0.0,0.0,3.095412254333496,3.0954298973083496,6.393376565938524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6708984375,0.0,949.5139770507812,1895.4371337890625,0.0,3816.30615234375,0.7699671387672424,1.0,0.0,3.0,1.0,0.0
18202620,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7421028017997742,0.3725432753562927,0.3416967988014221,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8838754296302795,0.6420470476150513,0.6126841306686401,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8950856924057007,0.6671600341796875,0.4694770574569702,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.792799174785614,0.457012802362442,0.4391137957572937,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6460397243499756,0.2437575906515121,1.1314795017242432,284.9953308105469,284.95001220703125,302.04998779296875,292.7898254394531,298.4090270996094,297.1570739746094,284.99444580078125,1.0,0.7188255786895752,0.3447921872138977,0.3447921872138977,1.0,1.0,-3.59633731842041,0.9190493226051332,2.677288055419922,0.108779639005661,0.9463521242141724,0.9463521242141724,0.0,292.95220947265625,268.0,60025.109375,0.0,4452.85791015625,1.0,278.4376525878906,282.9795837402344,295.76861572265625,299.598876953125,293.1499938964844,293.1499938964844,278.1499938964844,34526.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375597834587096,1.0,0.0,0.0,3.159083127975464,3.1591007709503174,6.659098517047823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.2255859375,0.0,978.2122802734376,1895.4371337890625,0.0,3750.233154296875,0.7807684540748596,1.0,0.0,3.0,1.0,0.0
18202680,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7421028017997742,0.3725432753562927,0.3416967988014221,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8838754296302795,0.6420470476150513,0.6126841306686401,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8950856924057007,0.6671600341796875,0.4694770574569702,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.792799174785614,0.457012802362442,0.4391137957572937,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6460397243499756,0.2437575906515121,1.1314795017242432,284.9953308105469,284.95001220703125,302.04998779296875,292.7898254394531,298.4090270996094,297.1570739746094,284.99444580078125,1.0,0.7188255786895752,0.3447921872138977,0.3447921872138977,1.0,1.0,-3.59633731842041,0.9190493226051332,2.677288055419922,0.108779639005661,0.9463521242141724,0.9463521242141724,0.0,292.95220947265625,268.0,60025.109375,0.0,4452.85791015625,1.0,278.4376525878906,282.9795837402344,295.76861572265625,299.598876953125,293.1499938964844,293.1499938964844,278.1499938964844,34526.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375597834587096,1.0,0.0,0.0,3.159083127975464,3.1591007709503174,6.659098517047823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.2255859375,0.0,978.2122802734376,1895.4371337890625,0.0,3750.233154296875,0.7807684540748596,1.0,0.0,3.0,1.0,0.0
18202740,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7480252981185913,0.3716917335987091,0.3407363593578338,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8914291262626648,0.6401950716972351,0.6107750535011292,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9037235379219056,0.6672659516334534,0.4694574475288391,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7999904751777649,0.4564971327781677,0.438385933637619,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6516910791397095,0.2437020987272262,1.1296697854995728,284.9014892578125,284.95001220703125,302.04998779296875,292.7626647949219,298.4059143066406,297.15484619140625,284.9023132324219,1.0,0.7123904824256897,0.3445735275745392,0.3445735275745392,1.0,1.0,-3.589817762374878,0.9163528680801392,2.6734650135040283,0.1076571717858314,0.8622632622718811,0.8622632622718811,0.0,281.30419921875,256.0,60523.37890625,0.0,4363.705078125,1.0,278.1631164550781,282.8653869628906,295.78497314453125,299.7196960449219,293.1499938964844,293.1499938964844,278.45001220703125,38097.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452754855155944,1.0,0.0,0.0,3.075631618499756,3.0756492614746094,6.311927336355438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.392578125,0.0,933.2913818359376,1895.4371337890625,0.0,3820.302001953125,0.7655503749847412,1.0,0.0,3.0,1.0,0.0
18202800,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7480252981185913,0.3716917335987091,0.3407363593578338,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8914291262626648,0.6401950716972351,0.6107750535011292,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9037235379219056,0.6672659516334534,0.4694574475288391,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7999904751777649,0.4564971327781677,0.438385933637619,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6516910791397095,0.2437020987272262,1.1296697854995728,284.9014892578125,284.95001220703125,302.04998779296875,292.7626647949219,298.4059143066406,297.15484619140625,284.9023132324219,1.0,0.7123904824256897,0.3445735275745392,0.3445735275745392,1.0,1.0,-3.589817762374878,0.9163528680801392,2.6734650135040283,0.1076571717858314,0.8622632622718811,0.8622632622718811,0.0,281.30419921875,256.0,60523.37890625,0.0,4363.705078125,1.0,278.1631164550781,282.8653869628906,295.78497314453125,299.7196960449219,293.1499938964844,293.1499938964844,278.45001220703125,38097.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452754855155944,1.0,0.0,0.0,3.075631618499756,3.0756492614746094,6.311927336355438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.392578125,0.0,933.2913818359376,1895.4371337890625,0.0,3820.302001953125,0.7655503749847412,1.0,0.0,3.0,1.0,0.0
18202860,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7550051212310791,0.3716253638267517,0.3400130867958069,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9001345634460449,0.6392037272453308,0.6091207265853882,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9141713976860046,0.6683920621871948,0.4696726202964782,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8081296682357788,0.456593245267868,0.437812864780426,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6582422256469727,0.2439885288476944,1.1281479597091677,284.994140625,284.95001220703125,302.04998779296875,292.734375,298.4070129394531,297.1578674316406,284.99365234375,1.0,0.7058988213539124,0.3443994522094726,0.3443994522094726,1.0,1.0,-3.5846877098083496,0.9142290949821472,2.6704585552215576,0.1065798699855804,0.9399322271347046,0.9399322271347046,0.0,269.19970703125,244.0,59725.23046875,0.0,4275.798828125,1.0,278.4365539550781,282.98443603515625,295.7140197753906,299.5253601074219,293.1499938964844,293.1499938964844,278.1499938964844,34557.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381046891212464,1.0,0.0,0.0,3.138637065887451,3.1386544704437256,6.573180257873901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.3388671875,0.0,961.5745239257812,1895.4371337890625,0.0,3755.197021484375,0.7763485908508301,1.0,0.0,3.0,1.0,0.0
18202920,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7550051212310791,0.3716253638267517,0.3400130867958069,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9001345634460449,0.6392037272453308,0.6091207265853882,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9141713976860046,0.6683920621871948,0.4696726202964782,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8081296682357788,0.456593245267868,0.437812864780426,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6582422256469727,0.2439885288476944,1.1281479597091677,284.994140625,284.95001220703125,302.04998779296875,292.734375,298.4070129394531,297.1578674316406,284.99365234375,1.0,0.7058988213539124,0.3443994522094726,0.3443994522094726,1.0,1.0,-3.5846877098083496,0.9142290949821472,2.6704585552215576,0.1065798699855804,0.9399322271347046,0.9399322271347046,0.0,269.19970703125,244.0,59725.23046875,0.0,4275.798828125,1.0,278.4365539550781,282.98443603515625,295.7140197753906,299.5253601074219,293.1499938964844,293.1499938964844,278.1499938964844,34557.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381046891212464,1.0,0.0,0.0,3.138637065887451,3.1386544704437256,6.573180257873901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.3388671875,0.0,961.5745239257812,1895.4371337890625,0.0,3755.197021484375,0.7763485908508301,1.0,0.0,3.0,1.0,0.0
18202980,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7621890902519226,0.3707979619503021,0.3390618562698364,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9092434048652648,0.6373676061630249,0.6072111129760742,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9253568053245544,0.6684238910675049,0.4695970714092254,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160505890846252,0.4560821652412414,0.4370785653591156,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6651203632354736,0.2439707070589065,1.1264742612838743,284.9027404785156,284.95001220703125,302.04998779296875,292.7052917480469,298.404296875,297.1558837890625,284.9035339355469,1.0,0.6993582248687744,0.3442254066467285,0.3442254066467285,1.0,1.0,-3.578266859054565,0.9117079973220824,2.6665587425231934,0.1055963188409805,0.8576809167861938,0.8576809167861938,0.0,257.5190124511719,232.0,60209.9921875,0.0,4187.30078125,1.0,278.1632995605469,282.8726806640625,295.7277526855469,299.6425476074219,293.1499938964844,293.1499938964844,278.45001220703125,38098.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458085894584656,1.0,0.0,0.0,3.055140495300293,3.0551576614379883,6.228101483429782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2578125,0.0,917.1068725585938,1895.4371337890625,0.0,3825.125244140625,0.7610019445419312,1.0,0.0,3.0,1.0,0.0
18203040,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7621890902519226,0.3707979619503021,0.3390618562698364,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9092434048652648,0.6373676061630249,0.6072111129760742,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9253568053245544,0.6684238910675049,0.4695970714092254,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160505890846252,0.4560821652412414,0.4370785653591156,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6651203632354736,0.2439707070589065,1.1264742612838743,284.9027404785156,284.95001220703125,302.04998779296875,292.7052917480469,298.404296875,297.1558837890625,284.9035339355469,1.0,0.6993582248687744,0.3442254066467285,0.3442254066467285,1.0,1.0,-3.578266859054565,0.9117079973220824,2.6665587425231934,0.1055963188409805,0.8576809167861938,0.8576809167861938,0.0,257.5190124511719,232.0,60209.9921875,0.0,4187.30078125,1.0,278.1632995605469,282.8726806640625,295.7277526855469,299.6425476074219,293.1499938964844,293.1499938964844,278.45001220703125,38098.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458085894584656,1.0,0.0,0.0,3.055140495300293,3.0551576614379883,6.228101483429782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2578125,0.0,917.1068725585938,1895.4371337890625,0.0,3825.125244140625,0.7610019445419312,1.0,0.0,3.0,1.0,0.0
18203100,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.766056478023529,0.3706949055194855,0.3385629951953888,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9143813252449036,0.636784553527832,0.6062169075012207,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.931338906288147,0.6688308715820312,0.4695169329643249,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8201199769973755,0.4560568630695343,0.4366669654846191,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6687950491905212,0.244080439209938,1.125457525253296,284.9981994628906,284.95001220703125,302.04998779296875,292.6905212402344,298.4042663574219,297.1567077636719,284.9998779296875,1.0,0.696012556552887,0.344138354063034,0.344138354063034,1.0,1.0,-3.5746500492095947,0.9103289842605592,2.664321184158325,0.1049544736742973,0.921268105506897,0.921268105506897,0.0,251.62635803222656,232.0,59413.765625,0.0,4141.79296875,1.0,278.3859558105469,282.989990234375,295.6650695800781,299.4263916015625,293.1499938964844,293.1499938964844,278.45001220703125,35272.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940735638141632,1.0,0.0,0.0,3.077775239944458,3.0777924060821533,6.320728971331846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.5439453125,0.0,917.1748046875,1895.4371337890625,0.0,3779.131591796875,0.7644150257110596,1.0,0.0,3.0,1.0,0.0
