time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203160,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7706888914108276,0.3707422614097595,0.3383476436138153,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9205572605133056,0.6363787055015564,0.6055586934089661,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9382401704788208,0.669427216053009,0.4697263240814209,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8248037695884705,0.4561749100685119,0.4365018010139465,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6731143593788147,0.2442948222160339,1.1251190900802612,284.99365234375,284.95001220703125,302.04998779296875,292.6756591796875,298.4053955078125,297.1588134765625,284.99267578125,1.0,0.6927705407142639,0.3440616428852081,0.3440616428852081,1.0,1.0,-3.573242425918579,0.909654140472412,2.663588285446167,0.1045508533716201,0.9341874718666076,0.9341874718666076,0.0,245.4035186767578,220.0,59430.234375,0.0,4100.12744140625,1.0,278.43719482421875,282.9893798828125,295.6544494628906,299.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,34475.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386042356491088,1.0,0.0,0.0,3.1208064556121826,3.120823621749878,6.49870798952179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.7041015625,0.0,946.5377807617188,1895.4371337890625,0.0,3759.74609375,0.7721207737922668,1.0,0.0,3.0,1.0,0.0
18203220,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7795472145080566,0.3699376881122589,0.337416410446167,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9325846433639526,0.6345605850219727,0.6036643385887146,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9510992765426636,0.6693434119224548,0.4695743024349212,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8337814807891846,0.4556697607040405,0.4357719421386719,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6815521717071533,0.2443189024925232,1.1236263513565063,284.90399169921875,284.95001220703125,302.04998779296875,292.645751953125,298.4030456542969,297.1571960449219,284.90478515625,1.0,0.6861395239830017,0.3439082205295563,0.3439082205295563,1.0,1.0,-3.56699538230896,0.90725439786911,2.659740924835205,0.103629820048809,0.8533572554588318,0.8533572554588318,0.0,233.7056884765625,208.0,59898.44140625,0.0,4012.558837890625,1.0,278.16357421875,282.87994384765625,295.6681823730469,299.5629272460937,293.1499938964844,293.1499938964844,278.45001220703125,38093.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463428258895874,1.0,0.0,0.0,3.034907341003418,3.0349245071411133,6.145882025521132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2001953125,0.0,901.2857055664062,1895.4371337890625,0.0,3829.95654296875,0.756517231464386,1.0,0.0,3.0,1.0,0.0
18203280,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7795472145080566,0.3699376881122589,0.337416410446167,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9325846433639526,0.6345605850219727,0.6036643385887146,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9510992765426636,0.6693434119224548,0.4695743024349212,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8337814807891846,0.4556697607040405,0.4357719421386719,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6815521717071533,0.2443189024925232,1.1236263513565063,284.90399169921875,284.95001220703125,302.04998779296875,292.645751953125,298.4030456542969,297.1571960449219,284.90478515625,1.0,0.6861395239830017,0.3439082205295563,0.3439082205295563,1.0,1.0,-3.56699538230896,0.90725439786911,2.659740924835205,0.103629820048809,0.8533572554588318,0.8533572554588318,0.0,233.7056884765625,208.0,59898.44140625,0.0,4012.558837890625,1.0,278.16357421875,282.87994384765625,295.6681823730469,299.5629272460937,293.1499938964844,293.1499938964844,278.45001220703125,38093.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463428258895874,1.0,0.0,0.0,3.034907341003418,3.0349245071411133,6.145882025521132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.2001953125,0.0,901.2857055664062,1895.4371337890625,0.0,3829.95654296875,0.756517231464386,1.0,0.0,3.0,1.0,0.0
18203340,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7900305986404419,0.369891881942749,0.3367221653461456,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.946382224559784,0.6335763335227966,0.6020295023918152,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9650396704673768,0.670254111289978,0.4696427881717682,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8442856669425964,0.4557611048221588,0.4352027475833893,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6913459897041321,0.2446752190589904,1.122443914413452,284.9923095703125,284.95001220703125,302.04998779296875,292.6158752441406,298.4042053222656,297.1601257324219,284.9917907714844,1.0,0.6794652938842773,0.3437547981739044,0.3437547981739044,1.0,1.0,-3.56216049194336,0.9052956104278564,2.656864881515503,0.102617971599102,0.9281339049339294,0.9281339049339294,0.0,221.57850646972656,196.0,59132.7265625,0.0,3926.30908203125,1.0,278.4360656738281,282.9940795898437,295.5953674316406,299.3684997558594,293.1499938964844,293.1499938964844,278.1499938964844,34523.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391539692878724,1.0,0.0,0.0,3.100571393966675,3.100588321685791,6.414706490431854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.361328125,0.0,930.556396484375,1895.4371337890625,0.0,3764.749267578125,0.7677552700042725,1.0,0.0,3.0,1.0,0.0
18203400,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7900305986404419,0.369891881942749,0.3367221653461456,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.946382224559784,0.6335763335227966,0.6020295023918152,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9650396704673768,0.670254111289978,0.4696427881717682,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8442856669425964,0.4557611048221588,0.4352027475833893,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6913459897041321,0.2446752190589904,1.122443914413452,284.9923095703125,284.95001220703125,302.04998779296875,292.6158752441406,298.4042053222656,297.1601257324219,284.9917907714844,1.0,0.6794652938842773,0.3437547981739044,0.3437547981739044,1.0,1.0,-3.56216049194336,0.9052956104278564,2.656864881515503,0.102617971599102,0.9281339049339294,0.9281339049339294,0.0,221.57850646972656,196.0,59132.7265625,0.0,3926.30908203125,1.0,278.4360656738281,282.9940795898437,295.5953674316406,299.3684997558594,293.1499938964844,293.1499938964844,278.1499938964844,34523.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391539692878724,1.0,0.0,0.0,3.100571393966675,3.100588321685791,6.414706490431854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.361328125,0.0,930.556396484375,1895.4371337890625,0.0,3764.749267578125,0.7677552700042725,1.0,0.0,3.0,1.0,0.0
18203460,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8009827136993408,0.3691070675849914,0.3357969522476196,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.960101842880249,0.6317769289016724,0.6001372337341309,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9782478213310242,0.6701134443283081,0.4694357812404632,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8555578589439392,0.4552611410617828,0.4344679415225982,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7016502618789673,0.2447277903556823,1.1210627555847168,284.9051208496094,284.95001220703125,302.04998779296875,292.5862731933594,298.4019775390625,297.1586608886719,284.9058532714844,1.0,0.6727434396743774,0.3436093628406524,0.3436093628406524,1.0,1.0,-3.5559844970703125,0.9029449224472046,2.653039693832397,0.1016978025436401,0.8490564823150635,0.8490564823150635,0.0,209.88819885253903,199.0,59586.1015625,0.0,3839.5322265625,1.0,278.163818359375,282.8870849609375,295.60845947265625,299.4828186035156,293.1499938964844,293.1499938964844,278.45001220703125,38091.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468085765838624,1.0,0.0,0.0,3.014782667160034,3.014799833297729,6.064644821890397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.21875,0.0,885.756103515625,1895.4371337890625,0.0,3834.166015625,0.7520685791969299,1.0,0.0,3.0,1.0,0.0
18203520,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8009827136993408,0.3691070675849914,0.3357969522476196,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.960101842880249,0.6317769289016724,0.6001372337341309,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9782478213310242,0.6701134443283081,0.4694357812404632,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8555578589439392,0.4552611410617828,0.4344679415225982,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7016502618789673,0.2447277903556823,1.1210627555847168,284.9051208496094,284.95001220703125,302.04998779296875,292.5862731933594,298.4019775390625,297.1586608886719,284.9058532714844,1.0,0.6727434396743774,0.3436093628406524,0.3436093628406524,1.0,1.0,-3.5559844970703125,0.9029449224472046,2.653039693832397,0.1016978025436401,0.8490564823150635,0.8490564823150635,0.0,209.88819885253903,199.0,59586.1015625,0.0,3839.5322265625,1.0,278.163818359375,282.8870849609375,295.60845947265625,299.4828186035156,293.1499938964844,293.1499938964844,278.45001220703125,38091.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468085765838624,1.0,0.0,0.0,3.014782667160034,3.014799833297729,6.064644821890397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.21875,0.0,885.756103515625,1895.4371337890625,0.0,3834.166015625,0.7520685791969299,1.0,0.0,3.0,1.0,0.0
18203580,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8062626719474792,0.369049608707428,0.3353606760501861,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9661129713058472,0.6307938694953918,0.5987825989723206,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9842954874038696,0.6709480881690979,0.4696608185768127,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8611403107643127,0.4553419947624206,0.4341656863689422,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7067804932594299,0.2450926899909973,1.1212323904037476,284.99267578125,284.95001220703125,302.04998779296875,292.5572509765625,298.4033203125,297.1614990234375,284.9921875,1.0,0.6701790690422058,0.3434638977050781,0.3434638977050781,1.0,1.0,-3.553928852081299,0.9018641114234924,2.652064561843872,0.100864790380001,0.923625648021698,0.923625648021698,0.0,204.660385131836,202.0,58867.34765625,0.0,3802.618896484375,1.0,278.4358215332031,282.9995422363281,295.5365295410156,299.2913513183594,293.1499938964844,293.1499938964844,278.1499938964844,34477.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395707845687866,1.0,0.0,0.0,3.0828499794006348,3.082866907119751,6.341589369185385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3857421875,0.0,916.1665649414062,1895.4371337890625,0.0,3768.541015625,0.7637007832527161,1.0,0.0,3.0,1.0,0.0
18203640,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8062626719474792,0.369049608707428,0.3353606760501861,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9661129713058472,0.6307938694953918,0.5987825989723206,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9842954874038696,0.6709480881690979,0.4696608185768127,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8611403107643127,0.4553419947624206,0.4341656863689422,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7067804932594299,0.2450926899909973,1.1212323904037476,284.99267578125,284.95001220703125,302.04998779296875,292.5572509765625,298.4033203125,297.1614990234375,284.9921875,1.0,0.6701790690422058,0.3434638977050781,0.3434638977050781,1.0,1.0,-3.553928852081299,0.9018641114234924,2.652064561843872,0.100864790380001,0.923625648021698,0.923625648021698,0.0,204.660385131836,202.0,58867.34765625,0.0,3802.618896484375,1.0,278.4358215332031,282.9995422363281,295.5365295410156,299.2913513183594,293.1499938964844,293.1499938964844,278.1499938964844,34477.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395707845687866,1.0,0.0,0.0,3.0828499794006348,3.082866907119751,6.341589369185385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3857421875,0.0,916.1665649414062,1895.4371337890625,0.0,3768.541015625,0.7637007832527161,1.0,0.0,3.0,1.0,0.0
18203700,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8072041869163513,0.3686991035938263,0.3352104425430298,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.967054843902588,0.6299641132354736,0.5981950759887695,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9854770302772522,0.6709068417549133,0.4698211550712585,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8622128963470459,0.4551402032375335,0.4341069459915161,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7078667879104614,0.2451502382755279,1.1217637062072754,284.8912048339844,284.95001220703125,302.04998779296875,292.54302978515625,298.40264892578125,297.1611022949219,284.8891906738281,1.0,0.6697213649749756,0.3433911800384521,0.3433911800384521,1.0,1.0,-3.5538077354431152,0.9015950560569764,2.652212619781494,0.1006451100111007,0.8539848923683167,0.8539848923683167,0.0,203.7059631347656,202.0,59585.6015625,0.0,3796.51806640625,1.0,278.2129211425781,282.8774108886719,295.5717163085937,299.4745788574219,293.1499938964844,293.1499938964844,278.1499938964844,37095.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450289011001588,1.0,0.0,0.0,3.0590639114379883,3.059081077575684,6.244108590180986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.3193359375,0.0,913.9038696289062,1895.4371337890625,0.0,3818.0703125,0.7593933939933777,1.0,0.0,3.0,1.0,0.0
18203760,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8066797256469727,0.3681906163692474,0.3347830176353454,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9663552045822144,0.6289616823196411,0.5972868204116821,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9852030873298644,0.6706286668777466,0.469662606716156,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8618329167366028,0.4547881484031677,0.4338109195232391,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7076892852783203,0.2450966835021972,1.1216914653778076,284.9074401855469,284.95001220703125,302.04998779296875,292.529052734375,298.4008178710937,297.1593017578125,284.9085388183594,1.0,0.6694825887680054,0.3433178067207336,0.3433178067207336,1.0,1.0,-3.5515694618225098,0.9006795883178711,2.6508898735046387,0.1002214550971984,0.8471158742904663,0.8471158742904663,0.0,203.7590789794922,205.0,59362.56640625,0.0,3791.208251953125,1.0,278.1637878417969,282.8938293457031,295.5521850585937,299.4107971191406,293.1499938964844,293.1499938964844,278.45001220703125,38061.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473444223403932,1.0,0.0,0.0,2.9988608360290527,2.998877763748169,6.00075622969598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.154296875,0.0,873.4295654296875,1895.4371337890625,0.0,3839.007080078125,0.7485306859016418,1.0,0.0,3.0,1.0,0.0
18203820,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8056159019470215,0.3680038750171661,0.3344494104385376,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.964763641357422,0.6278935074806213,0.596084475517273,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9845114350318908,0.671148419380188,0.4698522090911865,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8609023094177246,0.4547658562660217,0.4336443841457367,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7071584463119507,0.2453623712062835,1.1225312948226929,284.9931335449219,284.95001220703125,302.04998779296875,292.50201416015625,298.4012756347656,297.1608581542969,284.9922180175781,1.0,0.6697767972946167,0.343171089887619,0.343171089887619,1.0,1.0,-3.5507514476776123,0.8999719619750977,2.650779485702514,0.0995064601302146,0.9214729070663452,0.9214729070663452,0.0,204.41262817382807,208.0,58695.0703125,0.0,3793.126220703125,1.0,278.4364929199219,283.00299072265625,295.4813232421875,299.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,34349.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401960372924804,1.0,0.0,0.0,3.072479724884033,3.0724964141845703,6.298996026998793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8193359375,0.0,907.1859130859376,1895.4371337890625,0.0,3774.227294921875,0.7611105442047119,1.0,0.0,3.0,1.0,0.0
18203880,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8056159019470215,0.3680038750171661,0.3344494104385376,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.964763641357422,0.6278935074806213,0.596084475517273,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9845114350318908,0.671148419380188,0.4698522090911865,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8609023094177246,0.4547658562660217,0.4336443841457367,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7071584463119507,0.2453623712062835,1.1225312948226929,284.9931335449219,284.95001220703125,302.04998779296875,292.50201416015625,298.4012756347656,297.1608581542969,284.9922180175781,1.0,0.6697767972946167,0.343171089887619,0.343171089887619,1.0,1.0,-3.5507514476776123,0.8999719619750977,2.650779485702514,0.0995064601302146,0.9214729070663452,0.9214729070663452,0.0,204.41262817382807,208.0,58695.0703125,0.0,3793.126220703125,1.0,278.4364929199219,283.00299072265625,295.4813232421875,299.223876953125,293.1499938964844,293.1499938964844,278.1499938964844,34349.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401960372924804,1.0,0.0,0.0,3.072479724884033,3.0724964141845703,6.298996026998793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8193359375,0.0,907.1859130859376,1895.4371337890625,0.0,3774.227294921875,0.7611105442047119,1.0,0.0,3.0,1.0,0.0
18203940,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8026527166366577,0.3670373260974884,0.3338827788829803,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9609642028808594,0.6259839534759521,0.5946317315101624,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9818632006645204,0.6705255508422852,0.4697223007678985,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8581200242042542,0.4541155099868774,0.4333149194717407,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7050350308418274,0.2452717423439026,1.123122215270996,284.9079895019531,284.95001220703125,302.04998779296875,292.47637939453125,298.3982238769531,297.15789794921875,284.9086608886719,1.0,0.670569121837616,0.343024343252182,0.343024343252182,1.0,1.0,-3.54848861694336,0.8988160490989685,2.649672508239746,0.0988519266247749,0.8451952338218689,0.8451952338218689,0.0,206.54498291015625,211.0,59197.55859375,0.0,3800.355712890625,1.0,278.1642150878906,282.8973388671875,295.4994201660156,299.34600830078125,293.1499938964844,293.1499938964844,278.45001220703125,37961.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480520486831664,1.0,0.0,0.0,2.989027261734009,2.989043951034546,5.96146605857939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.876953125,0.0,865.377197265625,1895.4371337890625,0.0,3845.396240234375,0.7462412714958191,1.0,0.0,3.0,1.0,0.0
18204000,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8026527166366577,0.3670373260974884,0.3338827788829803,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9609642028808594,0.6259839534759521,0.5946317315101624,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9818632006645204,0.6705255508422852,0.4697223007678985,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8581200242042542,0.4541155099868774,0.4333149194717407,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7050350308418274,0.2452717423439026,1.123122215270996,284.9079895019531,284.95001220703125,302.04998779296875,292.47637939453125,298.3982238769531,297.15789794921875,284.9086608886719,1.0,0.670569121837616,0.343024343252182,0.343024343252182,1.0,1.0,-3.54848861694336,0.8988160490989685,2.649672508239746,0.0988519266247749,0.8451952338218689,0.8451952338218689,0.0,206.54498291015625,211.0,59197.55859375,0.0,3800.355712890625,1.0,278.1642150878906,282.8973388671875,295.4994201660156,299.34600830078125,293.1499938964844,293.1499938964844,278.45001220703125,37961.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480520486831664,1.0,0.0,0.0,2.989027261734009,2.989043951034546,5.96146605857939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.876953125,0.0,865.377197265625,1895.4371337890625,0.0,3845.396240234375,0.7462412714958191,1.0,0.0,3.0,1.0,0.0
18204060,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7998470067977905,0.3667674660682678,0.3335383236408233,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9571949243545532,0.6248508095741272,0.5934388041496277,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.979251742362976,0.6708419322967529,0.4698094725608825,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8554325103759766,0.4540146887302398,0.4331409037113189,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7029286623001099,0.2454604804515838,1.1239137649536133,284.9920959472656,284.95001220703125,302.04998779296875,292.45245361328125,298.3981018066406,297.15875244140625,284.9915771484375,1.0,0.6716129779815674,0.3428713381290436,0.3428713381290436,1.0,1.0,-3.547479152679444,0.8980318903923035,2.649447202682495,0.098084732890129,0.9180736541748048,0.9180736541748048,0.0,208.79234313964844,214.0,58522.48828125,0.0,3811.443603515625,1.0,278.4355163574219,283.00555419921875,295.4319152832031,299.16241455078125,293.1499938964844,293.1499938964844,278.1499938964844,34404.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408676028251648,1.0,0.0,0.0,3.060597896575928,3.060614585876465,6.250372166505258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.8740234375,0.0,898.2266235351562,1895.4371337890625,0.0,3780.33056640625,0.758627712726593,1.0,0.0,3.0,1.0,0.0
18204120,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7998470067977905,0.3667674660682678,0.3335383236408233,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9571949243545532,0.6248508095741272,0.5934388041496277,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.979251742362976,0.6708419322967529,0.4698094725608825,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8554325103759766,0.4540146887302398,0.4331409037113189,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7029286623001099,0.2454604804515838,1.1239137649536133,284.9920959472656,284.95001220703125,302.04998779296875,292.45245361328125,298.3981018066406,297.15875244140625,284.9915771484375,1.0,0.6716129779815674,0.3428713381290436,0.3428713381290436,1.0,1.0,-3.547479152679444,0.8980318903923035,2.649447202682495,0.098084732890129,0.9180736541748048,0.9180736541748048,0.0,208.79234313964844,214.0,58522.48828125,0.0,3811.443603515625,1.0,278.4355163574219,283.00555419921875,295.4319152832031,299.16241455078125,293.1499938964844,293.1499938964844,278.1499938964844,34404.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408676028251648,1.0,0.0,0.0,3.060597896575928,3.060614585876465,6.250372166505258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.8740234375,0.0,898.2266235351562,1895.4371337890625,0.0,3780.33056640625,0.758627712726593,1.0,0.0,3.0,1.0,0.0
18204180,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.796073853969574,0.3657533824443817,0.3329477310180664,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9522189497947692,0.6229093074798584,0.5919753313064575,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.975544571876526,0.6701121926307678,0.4696100056171417,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.851874828338623,0.4533141255378723,0.4327861666679382,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7000513076782227,0.2453153580427169,1.1243818998336792,284.9084167480469,284.95001220703125,302.04998779296875,292.4305419921875,298.3949890136719,297.1557312011719,284.9090576171875,1.0,0.672768235206604,0.3427183330059051,0.3427183330059051,1.0,1.0,-3.544912338256836,0.8967649936676025,2.6481473445892334,0.097364030778408,0.8427040576934814,0.8427040576934814,0.0,211.7519378662109,217.0,59015.83984375,0.0,3822.89599609375,1.0,278.164306640625,282.9013061523437,295.45269775390625,299.28643798828125,293.1499938964844,293.1499938964844,278.45001220703125,37964.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948515772819519,1.0,0.0,0.0,2.977502584457397,2.9775192737579346,5.915583756177512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.025390625,0.0,856.7381591796875,1895.4371337890625,0.0,3849.5810546875,0.7437024116516113,1.0,0.0,3.0,1.0,0.0
18204240,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.796073853969574,0.3657533824443817,0.3329477310180664,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9522189497947692,0.6229093074798584,0.5919753313064575,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.975544571876526,0.6701121926307678,0.4696100056171417,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.851874828338623,0.4533141255378723,0.4327861666679382,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7000513076782227,0.2453153580427169,1.1243818998336792,284.9084167480469,284.95001220703125,302.04998779296875,292.4305419921875,298.3949890136719,297.1557312011719,284.9090576171875,1.0,0.672768235206604,0.3427183330059051,0.3427183330059051,1.0,1.0,-3.544912338256836,0.8967649936676025,2.6481473445892334,0.097364030778408,0.8427040576934814,0.8427040576934814,0.0,211.7519378662109,217.0,59015.83984375,0.0,3822.89599609375,1.0,278.164306640625,282.9013061523437,295.45269775390625,299.28643798828125,293.1499938964844,293.1499938964844,278.45001220703125,37964.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948515772819519,1.0,0.0,0.0,2.977502584457397,2.9775192737579346,5.915583756177512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.025390625,0.0,856.7381591796875,1895.4371337890625,0.0,3849.5810546875,0.7437024116516113,1.0,0.0,3.0,1.0,0.0
18204300,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7941824793815613,0.3655344843864441,0.3326342701911926,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9496842622756958,0.6222546100616455,0.5912202000617981,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9736405611038208,0.67014479637146,0.4694900214672088,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8500944972038269,0.453181654214859,0.4325731694698334,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6985732913017273,0.245344877243042,1.1244127750396729,284.9989013671875,284.95001220703125,302.04998779296875,292.42041015625,298.3944091796875,297.1555480957031,285.00030517578125,1.0,0.6733161807060242,0.3426418006420135,0.3426418006420135,1.0,1.0,-3.54325795173645,0.8960233926773071,2.647234439849853,0.0968657806515693,0.9040069580078124,0.9040069580078124,0.0,213.231185913086,217.0,58299.4296875,0.0,3827.68603515625,1.0,278.3836975097656,283.01202392578125,295.39422607421875,299.0799255371094,293.1499938964844,293.1499938964844,278.45001220703125,35078.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433633685112,1.0,0.0,0.0,3.0046486854553223,3.0046651363372803,6.023941523380927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2763671875,0.0,859.455078125,1895.4371337890625,0.0,3802.982421875,0.7479179501533508,1.0,0.0,3.0,1.0,0.0
18204360,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7929125428199768,0.3654428720474243,0.3325782716274261,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9478346705436708,0.6217465996742249,0.5907673835754395,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9723557829856871,0.6703446507453918,0.4696458578109741,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8488742709159851,0.4531714022159576,0.4325856566429138,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6976003646850586,0.2454629242420196,1.1250509023666382,284.9918212890625,284.95001220703125,302.04998779296875,292.4108581542969,298.394775390625,297.15643310546875,284.9908752441406,1.0,0.6739813089370728,0.3425734639167785,0.3425734639167785,1.0,1.0,-3.54361343383789,0.8959172964096069,2.647696256637573,0.0965831950306892,0.9149379730224608,0.9149379730224608,0.0,214.427734375,220.0,58351.234375,0.0,3835.827880859375,1.0,278.4361267089844,283.0083923339844,295.388427734375,299.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,34333.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410724639892578,1.0,0.0,0.0,3.050666570663452,3.0506832599639893,6.209874072737875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.2822265625,0.0,890.0503540039062,1895.4371337890625,0.0,3782.19189453125,0.7562255263328552,1.0,0.0,3.0,1.0,0.0
18204420,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7890881299972534,0.3644040822982788,0.3319750130176544,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9425901174545288,0.6197921633720398,0.589301586151123,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9683351516723632,0.6695490479469299,0.4694090485572815,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8453142046928406,0.4524421989917755,0.4322130978107452,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6946459412574768,0.2452893853187561,1.1254279613494873,284.9091186523437,284.95001220703125,302.04998779296875,292.3937683105469,298.391845703125,297.1535949707031,284.90972900390625,1.0,0.6752090454101562,0.3424367308616638,0.3424367308616638,1.0,1.0,-3.5408527851104736,0.8946439623832703,2.6462090015411377,0.0958933904767036,0.8403733968734741,0.8403733968734741,0.0,217.5915679931641,223.0,58835.484375,0.0,3847.99267578125,1.0,278.1645202636719,282.9055480957031,295.4148864746094,299.2355041503906,293.1499938964844,293.1499938964844,278.45001220703125,37956.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485430121421814,1.0,0.0,0.0,2.965894222259521,2.9659106731414795,5.86954740811052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.22265625,0.0,848.0346069335938,1895.4371337890625,0.0,3849.82666015625,0.7411309480667114,1.0,0.0,3.0,1.0,0.0
18204480,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7890881299972534,0.3644040822982788,0.3319750130176544,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9425901174545288,0.6197921633720398,0.589301586151123,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9683351516723632,0.6695490479469299,0.4694090485572815,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8453142046928406,0.4524421989917755,0.4322130978107452,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6946459412574768,0.2452893853187561,1.1254279613494873,284.9091186523437,284.95001220703125,302.04998779296875,292.3937683105469,298.391845703125,297.1535949707031,284.90972900390625,1.0,0.6752090454101562,0.3424367308616638,0.3424367308616638,1.0,1.0,-3.5408527851104736,0.8946439623832703,2.6462090015411377,0.0958933904767036,0.8403733968734741,0.8403733968734741,0.0,217.5915679931641,223.0,58835.484375,0.0,3847.99267578125,1.0,278.1645202636719,282.9055480957031,295.4148864746094,299.2355041503906,293.1499938964844,293.1499938964844,278.45001220703125,37956.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485430121421814,1.0,0.0,0.0,2.965894222259521,2.9659106731414795,5.86954740811052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.22265625,0.0,848.0346069335938,1895.4371337890625,0.0,3849.82666015625,0.7411309480667114,1.0,0.0,3.0,1.0,0.0
18204540,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7859649062156677,0.3640651106834411,0.3315921425819397,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.938107430934906,0.6186102628707886,0.5880897045135498,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.964974880218506,0.6697098016738892,0.4694077968597412,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8423876762390137,0.4522701501846313,0.4319958090782165,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6922045350074768,0.245413139462471,1.1260215044021606,284.9911804199219,284.95001220703125,302.04998779296875,292.3795166015625,298.3916320800781,297.1542663574219,284.9906921386719,1.0,0.676446259021759,0.3422999978065491,0.3422999978065491,1.0,1.0,-3.539377927780152,0.8937705159187317,2.6456074714660645,0.0951300337910652,0.9117749333381652,0.9117749333381652,0.0,220.36968994140625,226.0,58182.0,0.0,3861.072021484375,1.0,278.4352111816406,283.0113525390625,295.35675048828125,299.06231689453125,293.1499938964844,293.1499938964844,278.1499938964844,34391.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940912663936615,1.0,0.0,0.0,3.038674831390381,3.038691282272339,6.161150167827145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.958984375,0.0,881.1469116210938,1895.4371337890625,0.0,3780.740234375,0.7536956667900085,1.0,0.0,3.0,1.0,0.0
18204600,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7859649062156677,0.3640651106834411,0.3315921425819397,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.938107430934906,0.6186102628707886,0.5880897045135498,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.964974880218506,0.6697098016738892,0.4694077968597412,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8423876762390137,0.4522701501846313,0.4319958090782165,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6922045350074768,0.245413139462471,1.1260215044021606,284.9911804199219,284.95001220703125,302.04998779296875,292.3795166015625,298.3916320800781,297.1542663574219,284.9906921386719,1.0,0.676446259021759,0.3422999978065491,0.3422999978065491,1.0,1.0,-3.539377927780152,0.8937705159187317,2.6456074714660645,0.0951300337910652,0.9117749333381652,0.9117749333381652,0.0,220.36968994140625,226.0,58182.0,0.0,3861.072021484375,1.0,278.4352111816406,283.0113525390625,295.35675048828125,299.06231689453125,293.1499938964844,293.1499938964844,278.1499938964844,34391.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940912663936615,1.0,0.0,0.0,3.038674831390381,3.038691282272339,6.161150167827145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.958984375,0.0,881.1469116210938,1895.4371337890625,0.0,3780.740234375,0.7536956667900085,1.0,0.0,3.0,1.0,0.0
18204660,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7822416424751282,0.3630063831806183,0.3309647440910339,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9328594207763672,0.6166468262672424,0.5866075754165649,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9608174562454224,0.6688498258590698,0.4691192209720611,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8389630913734436,0.451517790555954,0.4315967261791229,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6893158555030823,0.2452201098203659,1.126305341720581,284.909912109375,284.95001220703125,302.04998779296875,292.368408203125,298.38885498046875,297.1516418457031,284.91046142578125,1.0,0.6776694655418396,0.3421657085418701,0.3421657085418701,1.0,1.0,-3.5363619327545166,0.8924274444580078,2.643934488296509,0.0944317430257797,0.8383666276931763,0.8383666276931763,0.0,223.59393310546875,229.0,58671.07421875,0.0,3872.918701171875,1.0,278.1646423339844,282.9095764160156,295.38848876953125,299.1967163085937,293.1499938964844,293.1499938964844,278.45001220703125,37937.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481390118598938,1.0,0.0,0.0,2.9552576541900635,2.955274105072021,5.827523636980914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.4931640625,0.0,840.03955078125,1895.4371337890625,0.0,3846.181640625,0.7387682199478149,1.0,0.0,3.0,1.0,0.0
18204720,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7822416424751282,0.3630063831806183,0.3309647440910339,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9328594207763672,0.6166468262672424,0.5866075754165649,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9608174562454224,0.6688498258590698,0.4691192209720611,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8389630913734436,0.451517790555954,0.4315967261791229,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6893158555030823,0.2452201098203659,1.126305341720581,284.909912109375,284.95001220703125,302.04998779296875,292.368408203125,298.38885498046875,297.1516418457031,284.91046142578125,1.0,0.6776694655418396,0.3421657085418701,0.3421657085418701,1.0,1.0,-3.5363619327545166,0.8924274444580078,2.643934488296509,0.0944317430257797,0.8383666276931763,0.8383666276931763,0.0,223.59393310546875,229.0,58671.07421875,0.0,3872.918701171875,1.0,278.1646423339844,282.9095764160156,295.38848876953125,299.1967163085937,293.1499938964844,293.1499938964844,278.45001220703125,37937.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481390118598938,1.0,0.0,0.0,2.9552576541900635,2.955274105072021,5.827523636980914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.4931640625,0.0,840.03955078125,1895.4371337890625,0.0,3846.181640625,0.7387682199478149,1.0,0.0,3.0,1.0,0.0
18204780,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7792332172393799,0.3626435399055481,0.3305640816688537,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9284514784812928,0.6154497861862183,0.5853858590126038,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9573889374732972,0.6689407825469971,0.4690735638141632,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.836169421672821,0.4513210952281952,0.4313594102859497,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6869558691978455,0.2453260272741317,1.1268274784088137,284.9910583496094,284.95001220703125,302.04998779296875,292.3607177734375,298.388671875,297.1523132324219,284.9905700683594,1.0,0.6788923740386963,0.3420314192771911,0.3420314192771911,1.0,1.0,-3.5346903800964355,0.8915016651153564,2.643188714981079,0.0936755836009979,0.9092745184898376,0.9092745184898376,0.0,226.3990936279297,232.0,58034.23046875,0.0,3885.634521484375,1.0,278.43505859375,283.01422119140625,295.33673095703125,299.0308532714844,293.1499938964844,293.1499938964844,278.1499938964844,34373.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402645230293274,1.0,0.0,0.0,3.02895736694336,3.0289738178253174,6.121807700765203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.5224609375,0.0,873.575439453125,1895.4371337890625,0.0,3774.849853515625,0.7514997124671936,1.0,0.0,3.0,1.0,0.0
18204840,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7792332172393799,0.3626435399055481,0.3305640816688537,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9284514784812928,0.6154497861862183,0.5853858590126038,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9573889374732972,0.6689407825469971,0.4690735638141632,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.836169421672821,0.4513210952281952,0.4313594102859497,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6869558691978455,0.2453260272741317,1.1268274784088137,284.9910583496094,284.95001220703125,302.04998779296875,292.3607177734375,298.388671875,297.1523132324219,284.9905700683594,1.0,0.6788923740386963,0.3420314192771911,0.3420314192771911,1.0,1.0,-3.5346903800964355,0.8915016651153564,2.643188714981079,0.0936755836009979,0.9092745184898376,0.9092745184898376,0.0,226.3990936279297,232.0,58034.23046875,0.0,3885.634521484375,1.0,278.43505859375,283.01422119140625,295.33673095703125,299.0308532714844,293.1499938964844,293.1499938964844,278.1499938964844,34373.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402645230293274,1.0,0.0,0.0,3.02895736694336,3.0289738178253174,6.121807700765203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.5224609375,0.0,873.575439453125,1895.4371337890625,0.0,3774.849853515625,0.7514997124671936,1.0,0.0,3.0,1.0,0.0
18204900,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7777420878410339,0.3621704578399658,0.330380380153656,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9262562394142152,0.6145371198654175,0.5848006010055542,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9556480050086976,0.6685671210289001,0.4690581858158111,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8347916007041931,0.4509978592395782,0.4312717616558075,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6858105659484863,0.2452690303325653,1.127267599105835,284.8925476074219,284.95001220703125,302.04998779296875,292.3582458496094,298.38775634765625,297.151611328125,284.8908386230469,1.0,0.6795516610145569,0.3419642746448517,0.3419642746448517,1.0,1.0,-3.5341763496398926,0.8911320567131042,2.643044233322144,0.093430608510971,0.8414708375930786,0.8414708375930786,0.0,227.85421752929688,232.0,58725.984375,0.0,3893.1103515625,1.0,278.2145080566406,282.895751953125,295.3834533691406,299.2236328125,293.1499938964844,293.1499938964844,278.1499938964844,37120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945358157157898,1.0,0.0,0.0,3.0036985874176025,3.00371527671814,6.020131877448875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.59765625,0.0,871.3112182617188,1895.4371337890625,0.0,3821.050048828125,0.7470568418502808,1.0,0.0,3.0,1.0,0.0
18204960,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7756779193878174,0.3615691065788269,0.3299236893653869,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9233805537223816,0.6134809255599976,0.5838994383811951,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.953199565410614,0.6680188775062561,0.4687435925006866,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8329182267189026,0.4505502879619598,0.4309437870979309,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6841912269592285,0.2451187670230865,1.127050280570984,284.9105529785156,284.95001220703125,302.04998779296875,292.35675048828125,298.3860778808594,297.14990234375,284.9114685058594,1.0,0.680095911026001,0.3419087529182434,0.3419087529182434,1.0,1.0,-3.531510591506958,0.8901433348655701,2.6413674354553223,0.0930192992091178,0.8367090821266174,0.8367090821266174,0.0,229.629135131836,235.0,58519.5625,0.0,3897.060302734375,1.0,278.1645202636719,282.9134826660156,295.37603759765625,299.1729736328125,293.1499938964844,293.1499938964844,278.45001220703125,37986.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472737908363342,1.0,0.0,0.0,2.9447920322418213,2.94480848312378,5.786321821688034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.8173828125,0.0,832.633544921875,1895.4371337890625,0.0,3838.369140625,0.7365300059318542,1.0,0.0,3.0,1.0,0.0
