time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205020,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.772796094417572,0.3611843287944793,0.3295031189918518,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9191530346870422,0.6122705340385437,0.582665205001831,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9497435092926024,0.6680411696434021,0.4686499834060669,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8302476406097412,0.450331836938858,0.4306859076023102,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6819254159927368,0.2452098429203033,1.1275063753128052,284.9910583496094,284.95001220703125,302.04998779296875,292.35675048828125,298.385986328125,297.1506042480469,284.99053955078125,1.0,0.6812963485717773,0.3417977094650268,0.3417977094650268,1.0,1.0,-3.529638290405273,0.8892295360565186,2.640408754348755,0.0923460647463798,0.9073880910873412,0.9073880910873412,0.0,232.4450836181641,238.0,57913.76953125,0.0,3909.300048828125,1.0,278.4349365234375,283.0166931152344,295.3315124511719,299.0157470703125,293.1499938964844,293.1499938964844,278.1499938964844,34349.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391362071037292,1.0,0.0,0.0,3.0209219455718994,3.0209383964538574,6.089369435358094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9736328125,0.0,867.2926025390625,1895.4371337890625,0.0,3764.587646484375,0.7496745586395264,1.0,0.0,3.0,1.0,0.0
18205080,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.772796094417572,0.3611843287944793,0.3295031189918518,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9191530346870422,0.6122705340385437,0.582665205001831,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9497435092926024,0.6680411696434021,0.4686499834060669,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8302476406097412,0.450331836938858,0.4306859076023102,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6819254159927368,0.2452098429203033,1.1275063753128052,284.9910583496094,284.95001220703125,302.04998779296875,292.35675048828125,298.385986328125,297.1506042480469,284.99053955078125,1.0,0.6812963485717773,0.3417977094650268,0.3417977094650268,1.0,1.0,-3.529638290405273,0.8892295360565186,2.640408754348755,0.0923460647463798,0.9073880910873412,0.9073880910873412,0.0,232.4450836181641,238.0,57913.76953125,0.0,3909.300048828125,1.0,278.4349365234375,283.0166931152344,295.3315124511719,299.0157470703125,293.1499938964844,293.1499938964844,278.1499938964844,34349.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391362071037292,1.0,0.0,0.0,3.0209219455718994,3.0209383964538574,6.089369435358094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.9736328125,0.0,867.2926025390625,1895.4371337890625,0.0,3764.587646484375,0.7496745586395264,1.0,0.0,3.0,1.0,0.0
18205140,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7693983316421509,0.3600939214229584,0.3288435041904449,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.914359450340271,0.6102955937385559,0.5811669826507568,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9455470442771912,0.6670565605163574,0.4682711958885193,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8271336555480957,0.4495434165000915,0.4302496314048767,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6792780160903931,0.2449892908334732,1.1276615858078003,284.91131591796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3835754394531,297.1483764648437,284.9118347167969,1.0,0.6824756264686584,0.3416866958141327,0.3416866958141327,1.0,1.0,-3.5262563228607178,0.8878482580184937,2.6384079456329346,0.0917405635118484,0.8356165289878845,0.8356165289878845,0.0,235.68014526367188,241.0,58420.1328125,0.0,3920.20068359375,1.0,278.16485595703125,282.9161376953125,295.37872314453125,299.1665344238281,293.1499938964844,293.1499938964844,278.45001220703125,37881.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458923935890198,1.0,0.0,0.0,2.93878173828125,2.938797950744629,5.762726118518913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.70947265625,0.0,827.5988159179688,1895.4371337890625,0.0,3825.88330078125,0.7350776195526123,1.0,0.0,3.0,1.0,0.0
18205200,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7693983316421509,0.3600939214229584,0.3288435041904449,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.914359450340271,0.6102955937385559,0.5811669826507568,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9455470442771912,0.6670565605163574,0.4682711958885193,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8271336555480957,0.4495434165000915,0.4302496314048767,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6792780160903931,0.2449892908334732,1.1276615858078003,284.91131591796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3835754394531,297.1483764648437,284.9118347167969,1.0,0.6824756264686584,0.3416866958141327,0.3416866958141327,1.0,1.0,-3.5262563228607178,0.8878482580184937,2.6384079456329346,0.0917405635118484,0.8356165289878845,0.8356165289878845,0.0,235.68014526367188,241.0,58420.1328125,0.0,3920.20068359375,1.0,278.16485595703125,282.9161376953125,295.37872314453125,299.1665344238281,293.1499938964844,293.1499938964844,278.45001220703125,37881.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458923935890198,1.0,0.0,0.0,2.93878173828125,2.938797950744629,5.762726118518913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.70947265625,0.0,827.5988159179688,1895.4371337890625,0.0,3825.88330078125,0.7350776195526123,1.0,0.0,3.0,1.0,0.0
18205260,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7664393782615662,0.3595175743103027,0.3283241093158722,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9101792573928832,0.6088999509811401,0.5798370242118835,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9418521523475648,0.6668435335159302,0.4680718183517456,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8243677616119385,0.4491288661956787,0.4298849403858185,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6768782138824463,0.2448811829090118,1.127604603767395,284.9903564453125,284.95001220703125,302.0492858886719,292.3669738769531,298.3820495605469,297.1473083496094,284.98980712890625,1.0,0.6835972666740417,0.3416076898574829,0.3416076898574829,1.0,1.0,-3.523280143737793,0.8866941332817078,2.6365861892700195,0.091146171092987,0.9053500294685364,0.9053500294685364,0.0,238.63818359375,244.0,57805.01171875,0.0,3930.4541015625,1.0,278.4348449707031,283.018310546875,295.341552734375,299.0178527832031,293.1499938964844,293.1499938964844,278.1499938964844,34344.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377095699310304,1.0,0.0,0.0,3.014199733734131,3.014216184616089,6.0622994624282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.77734375,0.0,862.1586303710938,1895.4371337890625,0.0,3751.59765625,0.7481560707092285,1.0,0.0,3.0,1.0,0.0
18205320,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7664393782615662,0.3595175743103027,0.3283241093158722,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9101792573928832,0.6088999509811401,0.5798370242118835,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9418521523475648,0.6668435335159302,0.4680718183517456,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8243677616119385,0.4491288661956787,0.4298849403858185,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6768782138824463,0.2448811829090118,1.127604603767395,284.9903564453125,284.95001220703125,302.0492858886719,292.3669738769531,298.3820495605469,297.1473083496094,284.98980712890625,1.0,0.6835972666740417,0.3416076898574829,0.3416076898574829,1.0,1.0,-3.523280143737793,0.8866941332817078,2.6365861892700195,0.091146171092987,0.9053500294685364,0.9053500294685364,0.0,238.63818359375,244.0,57805.01171875,0.0,3930.4541015625,1.0,278.4348449707031,283.018310546875,295.341552734375,299.0178527832031,293.1499938964844,293.1499938964844,278.1499938964844,34344.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377095699310304,1.0,0.0,0.0,3.014199733734131,3.014216184616089,6.0622994624282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.77734375,0.0,862.1586303710938,1895.4371337890625,0.0,3751.59765625,0.7481560707092285,1.0,0.0,3.0,1.0,0.0
18205380,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7625647187232971,0.3580196499824524,0.3273593187332153,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.90509831905365,0.6065106987953186,0.578016996383667,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.936929166316986,0.6654115319252014,0.4674291610717773,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8207457065582275,0.4479017853736877,0.4291062355041504,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6736016869544983,0.2441835552453994,1.1260004043579102,284.9095458984375,284.95001220703125,302.047119140625,292.3717956542969,298.3757629394531,297.14080810546875,284.9100341796875,1.0,0.6845005750656128,0.3415286839008331,0.3415286839008331,1.0,1.0,-3.516300916671753,0.8843169212341309,2.631983995437622,0.0904216691851615,0.8320438265800476,0.8320438265800476,0.0,242.2517547607422,247.0,58234.75,0.0,3934.443115234375,1.0,278.1649780273437,282.9183654785156,295.39013671875,299.16802978515625,293.1499938964844,293.1499938964844,278.45001220703125,37986.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446139335632324,1.0,0.0,0.0,2.928068161010742,2.928084373474121,5.720785907215031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.15966796875,0.0,820.4290161132812,1895.4371337890625,0.0,3814.313232421875,0.7328136563301086,1.0,0.0,3.0,1.0,0.0
18205440,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7625647187232971,0.3580196499824524,0.3273593187332153,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.90509831905365,0.6065106987953186,0.578016996383667,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.936929166316986,0.6654115319252014,0.4674291610717773,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8207457065582275,0.4479017853736877,0.4291062355041504,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6736016869544983,0.2441835552453994,1.1260004043579102,284.9095458984375,284.95001220703125,302.047119140625,292.3717956542969,298.3757629394531,297.14080810546875,284.9100341796875,1.0,0.6845005750656128,0.3415286839008331,0.3415286839008331,1.0,1.0,-3.516300916671753,0.8843169212341309,2.631983995437622,0.0904216691851615,0.8320438265800476,0.8320438265800476,0.0,242.2517547607422,247.0,58234.75,0.0,3934.443115234375,1.0,278.1649780273437,282.9183654785156,295.39013671875,299.16802978515625,293.1499938964844,293.1499938964844,278.45001220703125,37986.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446139335632324,1.0,0.0,0.0,2.928068161010742,2.928084373474121,5.720785907215031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.15966796875,0.0,820.4290161132812,1895.4371337890625,0.0,3814.313232421875,0.7328136563301086,1.0,0.0,3.0,1.0,0.0
18205500,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7606324553489685,0.357506513595581,0.3268181085586548,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9026641249656676,0.605569064617157,0.5770350694656372,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9344643354415894,0.6650432348251343,0.4670611023902893,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8189097046852112,0.4474488198757171,0.4286297559738159,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6718947887420654,0.2438711524009704,1.1246782541275024,284.9962158203125,284.95001220703125,302.04547119140625,292.373779296875,298.372802734375,297.1380310058594,284.997314453125,1.0,0.684826135635376,0.341489166021347,0.341489166021347,1.0,1.0,-3.511858463287353,0.8828426599502563,2.629015684127808,0.0898845717310905,0.8905625939369202,0.8905625939369202,0.0,244.00469970703125,247.0,57523.1484375,0.0,3933.697021484375,1.0,278.3821716308594,283.0252380371094,295.343505859375,298.9749755859375,293.1499938964844,293.1499938964844,278.45001220703125,35081.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939044713973999,1.0,0.0,0.0,2.9555201530456543,2.955536127090454,5.828558755638369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.0341796875,0.0,822.9290771484375,1895.4371337890625,0.0,3763.755126953125,0.736984133720398,1.0,0.0,3.0,1.0,0.0
18205560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7591819763183594,0.3570887744426727,0.3264994621276855,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.900778591632843,0.6047344207763672,0.5763100385665894,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9326199889183044,0.6648015379905701,0.4669376909732818,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8174896836280823,0.4470808506011963,0.4283396601676941,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6705670952796936,0.2436090260744094,1.1237781047821045,284.98651123046875,284.95001220703125,302.04351806640625,292.3755187988281,298.3705444335937,297.1360168457031,284.9855041503906,1.0,0.6852065920829773,0.3414796888828277,0.3414796888828277,1.0,1.0,-3.509021282196045,0.8819441199302673,2.627077341079712,0.0895986258983612,0.8983222842216492,0.8983222842216492,0.0,245.46066284179688,250.0,57540.10546875,0.0,3935.23388671875,1.0,278.43536376953125,283.0199890136719,295.3487548828125,299.0107421875,293.1499938964844,293.1499938964844,278.75,34414.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936305284500122,1.0,0.0,0.0,2.9999992847442627,3.0000157356262207,6.005313366586051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.0986328125,0.0,851.867919921875,1895.4371337890625,0.0,3738.79638671875,0.7449321746826172,1.0,0.0,3.0,1.0,0.0
18205620,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7564504742622375,0.3563258647918701,0.3259305655956268,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8971856832504272,0.603165328502655,0.5749542117118835,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9291247129440308,0.6644212007522583,0.4667622745037079,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8147792816162109,0.4464234709739685,0.4278357028961181,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6680593490600586,0.2431276887655258,1.1221771240234375,285.03399658203125,284.95001220703125,302.0384826660156,292.3781433105469,298.3663635253906,297.1327209472656,285.03173828125,1.0,0.6860144734382629,0.3414607346057892,0.3414607346057892,1.0,1.0,-3.503962755203247,0.8803442716598511,2.623618602752685,0.0891371965408325,0.9865375757217408,0.9865375757217408,0.0,248.32159423828125,253.0,57086.12109375,0.0,3939.545654296875,1.0,278.7346496582031,283.09100341796875,295.35595703125,298.9728698730469,293.1499938964844,293.1499938964844,278.45001220703125,32620.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295769333839417,1.0,0.0,0.0,3.1343796253204346,3.13439679145813,6.555359846061037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9697265625,0.0,945.6492919921876,1895.4371337890625,0.0,3677.2626953125,0.7733338475227356,1.0,0.0,3.0,1.0,0.0
18205680,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7564504742622375,0.3563258647918701,0.3259305655956268,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8971856832504272,0.603165328502655,0.5749542117118835,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9291247129440308,0.6644212007522583,0.4667622745037079,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8147792816162109,0.4464234709739685,0.4278357028961181,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6680593490600586,0.2431276887655258,1.1221771240234375,285.03399658203125,284.95001220703125,302.0384826660156,292.3781433105469,298.3663635253906,297.1327209472656,285.03173828125,1.0,0.6860144734382629,0.3414607346057892,0.3414607346057892,1.0,1.0,-3.503962755203247,0.8803442716598511,2.623618602752685,0.0891371965408325,0.9865375757217408,0.9865375757217408,0.0,248.32159423828125,253.0,57086.12109375,0.0,3939.545654296875,1.0,278.7346496582031,283.09100341796875,295.35595703125,298.9728698730469,293.1499938964844,293.1499938964844,278.45001220703125,32620.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295769333839417,1.0,0.0,0.0,3.1343796253204346,3.13439679145813,6.555359846061037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9697265625,0.0,945.6492919921876,1895.4371337890625,0.0,3677.2626953125,0.7733338475227356,1.0,0.0,3.0,1.0,0.0
18205740,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7523561120033264,0.3542960882186889,0.3245981335639953,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8921045064926147,0.6001969575881958,0.5727213621139526,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9237748384475708,0.6622750163078308,0.46574667096138,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8107343912124634,0.4446677565574646,0.4266616404056549,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6644080281257629,0.2419495582580566,1.118697166442871,284.8888244628906,284.95001220703125,302.0320739746094,292.3796691894531,298.3568115234375,297.12335205078125,284.8892822265625,1.0,0.6865013837814331,0.3414417803287506,0.3414417803287506,1.0,1.0,-3.4928677082061768,0.8768978714942932,2.6159698963165283,0.0883641317486763,0.8765808343887329,0.8765808343887329,0.0,252.13458251953125,256.0,57843.10546875,0.0,3934.23779296875,1.0,278.462890625,282.9242553710937,295.4131164550781,299.1651306152344,293.1499938964844,293.1499938964844,278.75,37189.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399980306625366,1.0,0.0,0.0,3.0985324382781982,3.0985498428344727,6.406272063941287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.3056640625,0.0,945.8627319335938,1895.4371337890625,0.0,3772.4267578125,0.7694610357284546,1.0,0.0,3.0,1.0,0.0
18205800,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7523561120033264,0.3542960882186889,0.3245981335639953,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8921045064926147,0.6001969575881958,0.5727213621139526,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9237748384475708,0.6622750163078308,0.46574667096138,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8107343912124634,0.4446677565574646,0.4266616404056549,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6644080281257629,0.2419495582580566,1.118697166442871,284.8888244628906,284.95001220703125,302.0320739746094,292.3796691894531,298.3568115234375,297.12335205078125,284.8892822265625,1.0,0.6865013837814331,0.3414417803287506,0.3414417803287506,1.0,1.0,-3.4928677082061768,0.8768978714942932,2.6159698963165283,0.0883641317486763,0.8765808343887329,0.8765808343887329,0.0,252.13458251953125,256.0,57843.10546875,0.0,3934.23779296875,1.0,278.462890625,282.9242553710937,295.4131164550781,299.1651306152344,293.1499938964844,293.1499938964844,278.75,37189.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399980306625366,1.0,0.0,0.0,3.0985324382781982,3.0985498428344727,6.406272063941287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.3056640625,0.0,945.8627319335938,1895.4371337890625,0.0,3772.4267578125,0.7694610357284546,1.0,0.0,3.0,1.0,0.0
18205860,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7487452030181885,0.3529830276966095,0.3233233094215393,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8875550031661987,0.5979805588722229,0.5705215930938721,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9191086888313292,0.6611444354057312,0.4648159742355346,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8069886565208435,0.4434193670749664,0.4254344403743744,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6610092520713806,0.2409576177597046,1.1144543886184692,284.9822692871094,284.95001220703125,302.0242614746094,292.380126953125,298.3490600585937,297.1166076660156,284.98162841796875,1.0,0.6867016553878784,0.3414715826511383,0.3414715826511383,1.0,1.0,-3.4809813499450684,0.8733671307563782,2.607614278793335,0.0874375328421592,0.9462661743164062,0.9462661743164062,0.0,255.44973754882807,259.0,56939.30859375,0.0,3924.002197265625,1.0,278.7368469238281,283.0458679199219,295.3592834472656,298.9873352050781,293.1499938964844,293.1499938964844,278.45001220703125,34509.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932684600353241,1.0,0.0,0.0,3.158108711242676,3.1581263542175293,6.654991011600941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.92578125,0.0,977.2933349609376,1895.4371337890625,0.0,3705.7236328125,0.7806133031845093,1.0,0.0,3.0,1.0,0.0
18205920,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7487452030181885,0.3529830276966095,0.3233233094215393,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8875550031661987,0.5979805588722229,0.5705215930938721,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9191086888313292,0.6611444354057312,0.4648159742355346,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8069886565208435,0.4434193670749664,0.4254344403743744,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6610092520713806,0.2409576177597046,1.1144543886184692,284.9822692871094,284.95001220703125,302.0242614746094,292.380126953125,298.3490600585937,297.1166076660156,284.98162841796875,1.0,0.6867016553878784,0.3414715826511383,0.3414715826511383,1.0,1.0,-3.4809813499450684,0.8733671307563782,2.607614278793335,0.0874375328421592,0.9462661743164062,0.9462661743164062,0.0,255.44973754882807,259.0,56939.30859375,0.0,3924.002197265625,1.0,278.7368469238281,283.0458679199219,295.3592834472656,298.9873352050781,293.1499938964844,293.1499938964844,278.45001220703125,34509.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932684600353241,1.0,0.0,0.0,3.158108711242676,3.1581263542175293,6.654991011600941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.92578125,0.0,977.2933349609376,1895.4371337890625,0.0,3705.7236328125,0.7806133031845093,1.0,0.0,3.0,1.0,0.0
18205980,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7450515031814575,0.3510183095932007,0.3219240009784698,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8829060196876526,0.5950468182563782,0.5681732892990112,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9143431186676024,0.6590772867202759,0.4637278616428375,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.803037703037262,0.4416219294071197,0.4240960478782654,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6575525999069214,0.2396381050348281,1.1098945140838623,284.88873291015625,284.95001220703125,302.0150451660156,292.3795166015625,298.3392944335937,297.1078186035156,284.889892578125,1.0,0.6868060231208801,0.3415013551712036,0.3415013551712036,1.0,1.0,-3.468078851699829,0.8695195317268372,2.5985591411590576,0.0866388827562332,0.8531827926635742,0.8531827926635742,0.0,258.8824768066406,262.0,57295.640625,0.0,3911.930419921875,1.0,278.4631042480469,282.9361572265625,295.3983764648437,299.1202392578125,293.1499938964844,293.1499938964844,278.75,38526.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939732551574707,1.0,0.0,0.0,3.06014084815979,3.0601582527160645,6.248505428629869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.279296875,0.0,923.7250366210938,1895.4371337890625,0.0,3770.0126953125,0.7624965906143188,1.0,0.0,3.0,1.0,0.0
18206040,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7450515031814575,0.3510183095932007,0.3219240009784698,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8829060196876526,0.5950468182563782,0.5681732892990112,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9143431186676024,0.6590772867202759,0.4637278616428375,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.803037703037262,0.4416219294071197,0.4240960478782654,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6575525999069214,0.2396381050348281,1.1098945140838623,284.88873291015625,284.95001220703125,302.0150451660156,292.3795166015625,298.3392944335937,297.1078186035156,284.889892578125,1.0,0.6868060231208801,0.3415013551712036,0.3415013551712036,1.0,1.0,-3.468078851699829,0.8695195317268372,2.5985591411590576,0.0866388827562332,0.8531827926635742,0.8531827926635742,0.0,258.8824768066406,262.0,57295.640625,0.0,3911.930419921875,1.0,278.4631042480469,282.9361572265625,295.3983764648437,299.1202392578125,293.1499938964844,293.1499938964844,278.75,38526.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939732551574707,1.0,0.0,0.0,3.06014084815979,3.0601582527160645,6.248505428629869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.279296875,0.0,923.7250366210938,1895.4371337890625,0.0,3770.0126953125,0.7624965906143188,1.0,0.0,3.0,1.0,0.0
18206100,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.743270993232727,0.3503420650959015,0.3212023377418518,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8806610107421875,0.5939098000526428,0.5669686794281006,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9120846390724182,0.6584798097610474,0.463165670633316,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8011075854301453,0.4409555196762085,0.4233846068382263,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6558511853218079,0.2390833497047424,1.1073545217514038,284.9886779785156,284.95001220703125,302.00994873046875,292.3788146972656,298.3351745605469,297.1046447753906,284.99072265625,1.0,0.686779797077179,0.3415162563323974,0.3415162563323974,1.0,1.0,-3.4611692428588867,0.8674596548080444,2.593709707260132,0.0860959514975547,0.915746569633484,0.915746569633484,0.0,260.5071105957031,262.0,56433.640625,0.0,3904.233642578125,1.0,278.6859741210937,283.0591735839844,295.3451538085937,298.9114074707031,293.1499938964844,293.1499938964844,278.75,35589.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336107969284058,1.0,0.0,0.0,3.076801300048828,3.0768184661865234,6.316728899946611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.05419921875,0.0,918.4073486328124,1895.4371337890625,0.0,3714.193115234375,0.7645588517189026,1.0,0.0,3.0,1.0,0.0
18206160,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7419983744621277,0.3498199582099914,0.3207632899284363,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8789728283882141,0.592945396900177,0.5660907030105591,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9105073809623718,0.6580840349197388,0.4629104435443878,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7996839284896851,0.440431535243988,0.4229198396205902,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6545696258544922,0.2386285960674286,1.1054705381393433,284.9864501953125,284.95001220703125,302.0044860839844,292.3778381347656,298.3323669433594,297.10272216796875,284.98553466796875,1.0,0.6868565082550049,0.3415998816490173,0.3415998816490173,1.0,1.0,-3.4564504623413086,0.8662662506103516,2.590184211730957,0.0859637558460235,0.927507758140564,0.927507758140564,0.0,261.7919616699219,265.0,56382.40234375,0.0,3900.01953125,1.0,278.7371520996094,283.0614624023437,295.3466796875,298.93878173828125,293.1499938964844,293.1499938964844,278.45001220703125,34719.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303762316703796,1.0,0.0,0.0,3.1164557933807373,3.1164729595184326,6.48060051844368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.5615234375,0.0,944.5767211914062,1895.4371337890625,0.0,3684.58935546875,0.7713658213615417,1.0,0.0,3.0,1.0,0.0
18206220,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7386186718940735,0.3478783071041107,0.3193928003311157,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8746796250343323,0.5900347828865051,0.5637727975845337,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9063106179237366,0.6560221910476685,0.4618373811244964,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7959852814674377,0.4386284947395324,0.4215807318687439,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6513696908950806,0.2372758388519287,1.1007447242736816,284.89910888671875,284.95001220703125,301.9925537109375,292.3750915527344,298.3235168457031,297.09527587890625,284.8999938964844,1.0,0.6868805289268494,0.3417671620845794,0.3417671620845794,1.0,1.0,-3.4434375762939453,0.8628044128417969,2.5806331634521484,0.0856070071458816,0.8439589738845825,0.8439589738845825,0.0,265.0577392578125,268.0,56696.8203125,0.0,3886.781005859375,1.0,278.4637451171875,282.958740234375,295.3900451660156,299.0736694335937,293.1499938964844,293.1499938964844,278.75,38515.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367187023162842,1.0,0.0,0.0,3.0138189792633057,3.013836145401001,6.06076810072409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.06396484375,0.0,887.633056640625,1895.4371337890625,0.0,3742.566650390625,0.7522875070571899,1.0,0.0,3.0,1.0,0.0
18206280,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7386186718940735,0.3478783071041107,0.3193928003311157,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8746796250343323,0.5900347828865051,0.5637727975845337,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9063106179237366,0.6560221910476685,0.4618373811244964,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7959852814674377,0.4386284947395324,0.4215807318687439,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6513696908950806,0.2372758388519287,1.1007447242736816,284.89910888671875,284.95001220703125,301.9925537109375,292.3750915527344,298.3235168457031,297.09527587890625,284.8999938964844,1.0,0.6868805289268494,0.3417671620845794,0.3417671620845794,1.0,1.0,-3.4434375762939453,0.8628044128417969,2.5806331634521484,0.0856070071458816,0.8439589738845825,0.8439589738845825,0.0,265.0577392578125,268.0,56696.8203125,0.0,3886.781005859375,1.0,278.4637451171875,282.958740234375,295.3900451660156,299.0736694335937,293.1499938964844,293.1499938964844,278.75,38515.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367187023162842,1.0,0.0,0.0,3.0138189792633057,3.013836145401001,6.06076810072409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.06396484375,0.0,887.633056640625,1895.4371337890625,0.0,3742.566650390625,0.7522875070571899,1.0,0.0,3.0,1.0,0.0
18206340,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7356876730918884,0.3466025590896606,0.3181959092617035,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8709006905555725,0.587845504283905,0.5616464614868164,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9028300046920776,0.6548985242843628,0.4609649181365967,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7927163243293762,0.4373475015163421,0.4203494489192962,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6484944224357605,0.2361852079629898,1.0960441827774048,284.9882507324219,284.95001220703125,301.9792785644531,292.3713073730469,298.3167724609375,297.09100341796875,284.9876403808594,1.0,0.6868616938591003,0.3419344127178192,0.3419344127178192,1.0,1.0,-3.4312498569488525,0.8595970869064331,2.57165265083313,0.0851417928934097,0.916488230228424,0.916488230228424,0.0,267.9438171386719,271.0,55827.60546875,0.0,3873.437255859375,1.0,278.7357482910156,283.0751647949219,295.34033203125,298.8978576660156,293.1499938964844,293.1499938964844,278.45001220703125,34694.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273197054862976,1.0,0.0,0.0,3.0746426582336426,3.07465934753418,6.307868147814588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.6103515625,0.0,911.0577392578124,1895.4371337890625,0.0,3656.54931640625,0.7620466947555542,1.0,0.0,3.0,1.0,0.0
18206400,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7356876730918884,0.3466025590896606,0.3181959092617035,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8709006905555725,0.587845504283905,0.5616464614868164,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9028300046920776,0.6548985242843628,0.4609649181365967,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7927163243293762,0.4373475015163421,0.4203494489192962,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6484944224357605,0.2361852079629898,1.0960441827774048,284.9882507324219,284.95001220703125,301.9792785644531,292.3713073730469,298.3167724609375,297.09100341796875,284.9876403808594,1.0,0.6868616938591003,0.3419344127178192,0.3419344127178192,1.0,1.0,-3.4312498569488525,0.8595970869064331,2.57165265083313,0.0851417928934097,0.916488230228424,0.916488230228424,0.0,267.9438171386719,271.0,55827.60546875,0.0,3873.437255859375,1.0,278.7357482910156,283.0751647949219,295.34033203125,298.8978576660156,293.1499938964844,293.1499938964844,278.45001220703125,34694.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273197054862976,1.0,0.0,0.0,3.0746426582336426,3.07465934753418,6.307868147814588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.6103515625,0.0,911.0577392578124,1895.4371337890625,0.0,3656.54931640625,0.7620466947555542,1.0,0.0,3.0,1.0,0.0
18206460,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7323475480079651,0.3445686399936676,0.3167375326156616,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8666889667510986,0.5848262906074524,0.5592212677001953,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8988936543464661,0.6526848077774048,0.4597804844379425,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7890273928642273,0.4354308843612671,0.4189016222953796,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6453384757041931,0.2347306162118911,1.0908691883087158,284.9023132324219,284.95001220703125,301.9646911621094,292.3664855957031,298.3075256347656,297.0840148925781,284.9034423828125,1.0,0.6867906451225281,0.3421092927455902,0.3421092927455902,1.0,1.0,-3.4171974658966064,0.855828046798706,2.5613694190979004,0.084727793931961,0.8359696865081787,0.8359696865081787,0.0,271.2431335449219,274.0,56105.171875,0.0,3857.9384765625,1.0,278.4640197753906,282.97467041015625,295.3819580078125,299.0297546386719,293.1499938964844,293.1499938964844,278.75,38531.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336941838264464,1.0,0.0,0.0,2.9718611240386963,2.9718778133392334,5.89318858601473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.841796875,0.0,855.9786376953125,1895.4371337890625,0.0,3714.955322265625,0.7430669665336609,1.0,0.0,3.0,1.0,0.0
18206520,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7323475480079651,0.3445686399936676,0.3167375326156616,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8666889667510986,0.5848262906074524,0.5592212677001953,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8988936543464661,0.6526848077774048,0.4597804844379425,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7890273928642273,0.4354308843612671,0.4189016222953796,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6453384757041931,0.2347306162118911,1.0908691883087158,284.9023132324219,284.95001220703125,301.9646911621094,292.3664855957031,298.3075256347656,297.0840148925781,284.9034423828125,1.0,0.6867906451225281,0.3421092927455902,0.3421092927455902,1.0,1.0,-3.4171974658966064,0.855828046798706,2.5613694190979004,0.084727793931961,0.8359696865081787,0.8359696865081787,0.0,271.2431335449219,274.0,56105.171875,0.0,3857.9384765625,1.0,278.4640197753906,282.97467041015625,295.3819580078125,299.0297546386719,293.1499938964844,293.1499938964844,278.75,38531.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336941838264464,1.0,0.0,0.0,2.9718611240386963,2.9718778133392334,5.89318858601473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.841796875,0.0,855.9786376953125,1895.4371337890625,0.0,3714.955322265625,0.7430669665336609,1.0,0.0,3.0,1.0,0.0
18206580,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7294185757637024,0.3431775867938995,0.3154472708702087,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8629657626152039,0.5825002789497375,0.5569783449172974,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8954789042472839,0.6513799428939819,0.4587920010089874,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7857491970062256,0.4340144693851471,0.4175531566143036,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6424791812896729,0.2335224449634552,1.0856817960739136,284.9862365722656,284.95001220703125,301.9487609863281,292.3606262207031,298.3002319335937,297.0799865722656,284.985595703125,1.0,0.6866662502288818,0.3422841429710388,0.3422841429710388,1.0,1.0,-3.403892040252685,0.8522900938987732,2.551601886749268,0.0842024460434913,0.9051740169525146,0.9051740169525146,0.0,274.1633605957031,277.0,55259.2109375,0.0,3842.163330078125,1.0,278.7351989746094,283.0853576660156,295.3298034667969,298.8527526855469,293.1499938964844,293.1499938964844,278.45001220703125,34680.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243253469467164,1.0,0.0,0.0,3.0357608795166016,3.03577733039856,6.149338673822058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.029296875,0.0,880.7088012695312,1895.4371337890625,0.0,3629.0205078125,0.7533028721809387,1.0,0.0,3.0,1.0,0.0
18206640,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7294185757637024,0.3431775867938995,0.3154472708702087,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8629657626152039,0.5825002789497375,0.5569783449172974,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8954789042472839,0.6513799428939819,0.4587920010089874,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7857491970062256,0.4340144693851471,0.4175531566143036,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6424791812896729,0.2335224449634552,1.0856817960739136,284.9862365722656,284.95001220703125,301.9487609863281,292.3606262207031,298.3002319335937,297.0799865722656,284.985595703125,1.0,0.6866662502288818,0.3422841429710388,0.3422841429710388,1.0,1.0,-3.403892040252685,0.8522900938987732,2.551601886749268,0.0842024460434913,0.9051740169525146,0.9051740169525146,0.0,274.1633605957031,277.0,55259.2109375,0.0,3842.163330078125,1.0,278.7351989746094,283.0853576660156,295.3298034667969,298.8527526855469,293.1499938964844,293.1499938964844,278.45001220703125,34680.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243253469467164,1.0,0.0,0.0,3.0357608795166016,3.03577733039856,6.149338673822058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.029296875,0.0,880.7088012695312,1895.4371337890625,0.0,3629.0205078125,0.7533028721809387,1.0,0.0,3.0,1.0,0.0
18206700,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7279629707336426,0.3421874344348907,0.3148136436939239,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8611236214637756,0.5810158848762512,0.5558712482452393,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8937749266624451,0.6502948999404907,0.4582988023757934,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7841258645057678,0.4330674111843109,0.4168967604637146,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6410825252532959,0.2327938228845596,1.083196997642517,284.8853759765625,284.95001220703125,301.9403076171875,292.3573303222656,298.2958068847656,297.0771179199219,284.88330078125,1.0,0.6866334676742554,0.3423715829849243,0.3423715829849243,1.0,1.0,-3.397433042526245,0.8505735993385315,2.54685926437378,0.0840549245476722,0.8339757919311523,0.8339757919311523,0.0,275.6658020019531,277.0,55821.1796875,0.0,3835.01513671875,1.0,278.5144348144531,282.9673767089844,295.37811279296875,299.038330078125,293.1499938964844,293.1499938964844,278.45001220703125,37589.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290968775749208,1.0,0.0,0.0,3.001589775085449,3.001606702804565,6.011682103235216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.6875,0.0,872.5957641601562,1895.4371337890625,0.0,3672.860107421875,0.7469402551651001,1.0,0.0,3.0,1.0,0.0
18206760,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7260984778404236,0.3410586416721344,0.3139042854309082,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8588616251945496,0.5793749094009399,0.554443895816803,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8915814757347107,0.649023711681366,0.4575000703334808,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7820950150489807,0.4319838583469391,0.4159911870956421,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6393696665763855,0.2319618016481399,1.080013632774353,284.9040832519531,284.95001220703125,301.9315185546875,292.353759765625,298.2906494140625,297.0733337402344,284.9053955078125,1.0,0.686482310295105,0.3424985706806183,0.3424985706806183,1.0,1.0,-3.388746976852417,0.8482873439788818,2.540459394454956,0.0838070511817932,0.827289879322052,0.827289879322052,0.0,277.4659423828125,280.0,55478.04296875,0.0,3824.1572265625,1.0,278.46441650390625,282.99005126953125,295.3692932128906,298.97918701171875,293.1499938964844,293.1499938964844,278.75,38601.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306593537330629,1.0,0.0,0.0,2.9286930561065674,2.9287095069885254,5.723227900489292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.6220703125,0.0,824.5753784179688,1895.4371337890625,0.0,3687.183349609375,0.7336834669113159,1.0,0.0,3.0,1.0,0.0
18206820,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7231596112251282,0.3395688533782959,0.3125341236591339,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.855230987071991,0.5769276022911072,0.5520969033241272,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8881986141204834,0.6475587487220764,0.4564092755317688,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7788465619087219,0.4304444491863251,0.414534717798233,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6365420818328857,0.2306448966264724,1.0743632316589355,284.98370361328125,284.95001220703125,301.9129943847656,292.34588623046875,298.2831115722656,297.0695495605469,284.98309326171875,1.0,0.6862503290176392,0.342752605676651,0.342752605676651,1.0,1.0,-3.374411106109619,0.8446616530418396,2.5297493934631348,0.0834367647767067,0.8931196331977844,0.8931196331977844,0.0,280.3880920410156,283.0,54649.80078125,0.0,3806.0419921875,1.0,278.734619140625,283.0960693359375,295.3147277832031,298.8005065917969,293.1499938964844,293.1499938964844,279.04998779296875,34704.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921223759651184,1.0,0.0,0.0,2.994366407394409,2.994382619857788,5.982782340652193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.5185546875,0.0,849.420654296875,1895.4371337890625,0.0,3600.447998046875,0.7440511584281921,1.0,0.0,3.0,1.0,0.0
