time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206880,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7231596112251282,0.3395688533782959,0.3125341236591339,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.855230987071991,0.5769276022911072,0.5520969033241272,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8881986141204834,0.6475587487220764,0.4564092755317688,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7788465619087219,0.4304444491863251,0.414534717798233,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6365420818328857,0.2306448966264724,1.0743632316589355,284.98370361328125,284.95001220703125,301.9129943847656,292.34588623046875,298.2831115722656,297.0695495605469,284.98309326171875,1.0,0.6862503290176392,0.342752605676651,0.342752605676651,1.0,1.0,-3.374411106109619,0.8446616530418396,2.5297493934631348,0.0834367647767067,0.8931196331977844,0.8931196331977844,0.0,280.3880920410156,283.0,54649.80078125,0.0,3806.0419921875,1.0,278.734619140625,283.0960693359375,295.3147277832031,298.8005065917969,293.1499938964844,293.1499938964844,279.04998779296875,34704.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921223759651184,1.0,0.0,0.0,2.994366407394409,2.994382619857788,5.982782340652193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.5185546875,0.0,849.420654296875,1895.4371337890625,0.0,3600.447998046875,0.7440511584281921,1.0,0.0,3.0,1.0,0.0
18206940,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7206787467002869,0.3382777869701385,0.3114848434925079,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8521289825439453,0.5747173428535461,0.5501314401626587,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8853831887245178,0.6463475823402405,0.4556536078453064,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7760981917381287,0.4291061758995056,0.4133827686309814,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6341356635093689,0.2294833660125732,1.0696622133255005,285.03289794921875,284.95001220703125,301.8931884765625,292.3370056152344,298.2769775390625,297.0677490234375,285.0304260253906,1.0,0.6862185001373291,0.3430066108703613,0.3430066108703613,1.0,1.0,-3.362836599349976,0.8418738842010498,2.520962715148926,0.0833550989627838,0.9813936948776244,0.9813936948776244,0.0,283.0482482910156,286.0,54069.89453125,0.0,3793.20751953125,1.0,279.0345153808594,283.1694641113281,295.3100280761719,298.7424011230469,293.1499938964844,293.1499938964844,278.75,32686.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134096503257751,1.0,0.0,0.0,3.127871036529541,3.1278882026672363,6.528163680741272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.5712890625,0.0,940.7984619140624,1895.4371337890625,0.0,3528.218994140625,0.7719029188156128,1.0,0.0,3.0,1.0,0.0
18207000,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7206787467002869,0.3382777869701385,0.3114848434925079,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8521289825439453,0.5747173428535461,0.5501314401626587,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8853831887245178,0.6463475823402405,0.4556536078453064,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7760981917381287,0.4291061758995056,0.4133827686309814,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6341356635093689,0.2294833660125732,1.0696622133255005,285.03289794921875,284.95001220703125,301.8931884765625,292.3370056152344,298.2769775390625,297.0677490234375,285.0304260253906,1.0,0.6862185001373291,0.3430066108703613,0.3430066108703613,1.0,1.0,-3.362836599349976,0.8418738842010498,2.520962715148926,0.0833550989627838,0.9813936948776244,0.9813936948776244,0.0,283.0482482910156,286.0,54069.89453125,0.0,3793.20751953125,1.0,279.0345153808594,283.1694641113281,295.3100280761719,298.7424011230469,293.1499938964844,293.1499938964844,278.75,32686.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134096503257751,1.0,0.0,0.0,3.127871036529541,3.1278882026672363,6.528163680741272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.5712890625,0.0,940.7984619140624,1895.4371337890625,0.0,3528.218994140625,0.7719029188156128,1.0,0.0,3.0,1.0,0.0
18207060,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7170349359512329,0.3357671201229095,0.3097157478332519,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8479260206222534,0.5711591839790344,0.5473372936248779,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8812487125396729,0.6433991193771362,0.4540821015834808,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7722801566123962,0.4267110824584961,0.4116013646125793,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6309274435043335,0.2276882380247116,1.0633584260940552,284.8848876953125,284.95001220703125,301.8721008300781,292.3271179199219,298.26611328125,297.0604858398437,284.88543701171875,1.0,0.6859643459320068,0.3433080613613128,0.3433080613613128,1.0,1.0,-3.345747947692871,0.8375142216682434,2.5082337856292725,0.0830959230661392,0.8676868677139282,0.8676868677139282,0.0,286.6499328613281,274.0,54674.2421875,0.0,3772.47607421875,1.0,278.7630310058594,283.0038757324219,295.3601379394531,298.9171447753906,293.1499938964844,293.1499938964844,279.04998779296875,37518.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238839149475098,1.0,0.0,0.0,3.08078408241272,3.080801486968994,6.333092414934072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.58642578125,0.0,933.7401733398438,1895.4371337890625,0.0,3624.957275390625,0.7657979130744934,1.0,0.0,3.0,1.0,0.0
18207120,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7170349359512329,0.3357671201229095,0.3097157478332519,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8479260206222534,0.5711591839790344,0.5473372936248779,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8812487125396729,0.6433991193771362,0.4540821015834808,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7722801566123962,0.4267110824584961,0.4116013646125793,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6309274435043335,0.2276882380247116,1.0633584260940552,284.8848876953125,284.95001220703125,301.8721008300781,292.3271179199219,298.26611328125,297.0604858398437,284.88543701171875,1.0,0.6859643459320068,0.3433080613613128,0.3433080613613128,1.0,1.0,-3.345747947692871,0.8375142216682434,2.5082337856292725,0.0830959230661392,0.8676868677139282,0.8676868677139282,0.0,286.6499328613281,274.0,54674.2421875,0.0,3772.47607421875,1.0,278.7630310058594,283.0038757324219,295.3601379394531,298.9171447753906,293.1499938964844,293.1499938964844,279.04998779296875,37518.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238839149475098,1.0,0.0,0.0,3.08078408241272,3.080801486968994,6.333092414934072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.58642578125,0.0,933.7401733398438,1895.4371337890625,0.0,3624.957275390625,0.7657979130744934,1.0,0.0,3.0,1.0,0.0
18207180,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7171383500099182,0.3339785635471344,0.3077574074268341,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8482651710510254,0.5683441758155823,0.5443106889724731,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8821764588356018,0.6414738893508911,0.4524028897285461,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7727254033088684,0.4248349368572235,0.4095140397548675,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6307474970817566,0.2261122912168502,1.0551981925964355,284.9776306152344,284.95001220703125,301.8497314453125,292.3162536621094,298.2566223144531,297.0557861328125,284.976806640625,1.0,0.6813225150108337,0.3436095118522644,0.3436095118522644,1.0,1.0,-3.325406551361084,0.8321534991264343,2.493252992630005,0.0823620781302452,0.9342749118804932,0.9342749118804932,0.0,282.8810119628906,262.0,53646.90625,0.0,3702.25634765625,1.0,279.0365905761719,283.12646484375,295.2919006347656,298.7192077636719,293.1499938964844,293.1499938964844,278.75,34676.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157932996749878,1.0,0.0,0.0,3.1348912715911865,3.134908676147461,6.557499432346958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4970703125,0.0,959.2748413085938,1895.4371337890625,0.0,3550.286865234375,0.7755203247070312,1.0,0.0,3.0,1.0,0.0
18207240,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7171383500099182,0.3339785635471344,0.3077574074268341,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8482651710510254,0.5683441758155823,0.5443106889724731,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8821764588356018,0.6414738893508911,0.4524028897285461,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7727254033088684,0.4248349368572235,0.4095140397548675,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6307474970817566,0.2261122912168502,1.0551981925964355,284.9776306152344,284.95001220703125,301.8497314453125,292.3162536621094,298.2566223144531,297.0557861328125,284.976806640625,1.0,0.6813225150108337,0.3436095118522644,0.3436095118522644,1.0,1.0,-3.325406551361084,0.8321534991264343,2.493252992630005,0.0823620781302452,0.9342749118804932,0.9342749118804932,0.0,282.8810119628906,262.0,53646.90625,0.0,3702.25634765625,1.0,279.0365905761719,283.12646484375,295.2919006347656,298.7192077636719,293.1499938964844,293.1499938964844,278.75,34676.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157932996749878,1.0,0.0,0.0,3.1348912715911865,3.134908676147461,6.557499432346958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4970703125,0.0,959.2748413085938,1895.4371337890625,0.0,3550.286865234375,0.7755203247070312,1.0,0.0,3.0,1.0,0.0
18207300,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7181787490844727,0.3328842222690582,0.3068304657936096,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8495902419090271,0.5667031407356262,0.5428491830825806,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8839261531829834,0.6401845812797546,0.4516160488128662,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7740519642829895,0.4237310290336609,0.4085033535957336,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6314789652824402,0.22525455057621,1.0511493682861328,284.8681640625,284.95001220703125,301.8381042480469,292.3104553222656,298.2515869140625,297.05322265625,284.864990234375,1.0,0.6782630681991577,0.3437602519989013,0.3437602519989013,1.0,1.0,-3.3155088424682617,0.829548180103302,2.4859607219696045,0.0820936784148216,0.8533414006233215,0.8533414006233215,0.0,279.2994079589844,262.0,54213.734375,0.0,3658.458740234375,1.0,278.8115539550781,282.9994812011719,295.33599853515625,298.8985290527344,293.1499938964844,293.1499938964844,278.75,37598.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209432601928712,1.0,0.0,0.0,3.101146459579468,3.1011641025543213,6.417086524379556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.06689453125,0.0,950.5667724609376,1895.4371337890625,0.0,3597.86083984375,0.7690541744232178,1.0,0.0,3.0,1.0,0.0
18207360,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7191700339317322,0.3316580951213836,0.3056171834468841,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8509550094604492,0.5649069547653198,0.5410500764846802,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8856924772262573,0.6387055516242981,0.4505069255828857,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7754095196723938,0.4224966764450073,0.4072288572788238,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6322189569473267,0.2243081331253051,1.0463650226593018,284.88427734375,284.95001220703125,301.8261413574219,292.3044128417969,298.2460021972656,297.0498962402344,284.8859558105469,1.0,0.674740731716156,0.3439789712429046,0.3439789712429046,1.0,1.0,-3.303269147872925,0.8264079689979553,2.4768612384796143,0.0817867815494537,0.8380956649780273,0.8380956649780273,0.0,275.3554992675781,250.0,53782.1875,0.0,3607.360595703125,1.0,278.7632751464844,283.0232238769531,295.3217163085937,298.82867431640625,293.1499938964844,293.1499938964844,279.04998779296875,39101.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225677251815796,1.0,0.0,0.0,3.0153298377990723,3.015347003936768,6.066845799068687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.072265625,0.0,892.41455078125,1895.4371337890625,0.0,3612.8359375,0.7531633973121643,1.0,0.0,3.0,1.0,0.0
18207420,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7228564023971558,0.3301441073417663,0.3037024140357971,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.855649471282959,0.5623241662979126,0.5380241870880127,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8914487361907959,0.6370471119880676,0.4488651752471924,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.779978334903717,0.4208061695098877,0.40508633852005,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6350499987602234,0.2228769063949585,1.037671446800232,284.980224609375,284.95001220703125,301.8013000488281,292.2916259765625,298.23834228515625,297.0478210449219,284.9791259765625,1.0,0.6671041250228882,0.3444164395332336,0.3444164395332336,1.0,1.0,-3.282315254211426,0.8212352395057678,2.461079835891724,0.0813261345028877,0.9080485701560974,0.9080485701560974,0.0,265.4443664550781,238.0,52759.78515625,0.0,3502.9775390625,1.0,279.0362548828125,283.1479187011719,295.2553100585937,298.62615966796875,293.1499938964844,293.1499938964844,278.75,34938.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120121002197266,1.0,0.0,0.0,3.066913604736328,3.066930294036865,6.276194426391157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2705078125,0.0,906.5185546875,1895.4371337890625,0.0,3515.267578125,0.7604278326034546,1.0,0.0,3.0,1.0,0.0
18207480,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7228564023971558,0.3301441073417663,0.3037024140357971,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.855649471282959,0.5623241662979126,0.5380241870880127,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8914487361907959,0.6370471119880676,0.4488651752471924,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.779978334903717,0.4208061695098877,0.40508633852005,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6350499987602234,0.2228769063949585,1.037671446800232,284.980224609375,284.95001220703125,301.8013000488281,292.2916259765625,298.23834228515625,297.0478210449219,284.9791259765625,1.0,0.6671041250228882,0.3444164395332336,0.3444164395332336,1.0,1.0,-3.282315254211426,0.8212352395057678,2.461079835891724,0.0813261345028877,0.9080485701560974,0.9080485701560974,0.0,265.4443664550781,238.0,52759.78515625,0.0,3502.9775390625,1.0,279.0362548828125,283.1479187011719,295.2553100585937,298.62615966796875,293.1499938964844,293.1499938964844,278.75,34938.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120121002197266,1.0,0.0,0.0,3.066913604736328,3.066930294036865,6.276194426391157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2705078125,0.0,906.5185546875,1895.4371337890625,0.0,3515.267578125,0.7604278326034546,1.0,0.0,3.0,1.0,0.0
18207540,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7269943356513977,0.3279914557933807,0.301607608795166,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8610835671424866,0.5590273141860962,0.5347806215286255,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8979396820068359,0.6344127655029297,0.4469797909259796,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7852350473403931,0.4185849130153656,0.4027959704399109,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6384294033050537,0.2211928218603134,1.0288121700286863,284.8973693847656,284.95001220703125,301.7752380371094,292.2778625488281,298.22900390625,297.0440979003906,284.898193359375,1.0,0.658894956111908,0.3448539078235626,0.3448539078235626,1.0,1.0,-3.2602288722991943,0.8156837224960327,2.444545030593872,0.0809163227677345,0.8246290683746338,0.8246290683746338,0.0,254.8659210205078,226.0,52847.4453125,0.0,3393.517333984375,1.0,278.7645263671875,283.05596923828125,295.2896728515625,298.7366027832031,293.1499938964844,293.1499938964844,279.04998779296875,38979.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178219437599182,1.0,0.0,0.0,2.942408800125122,2.942425489425659,5.776959710601659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.83154296875,0.0,836.8751831054688,1895.4371337890625,0.0,3569.04443359375,0.7370664477348328,1.0,0.0,3.0,1.0,0.0
18207600,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7269943356513977,0.3279914557933807,0.301607608795166,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8610835671424866,0.5590273141860962,0.5347806215286255,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8979396820068359,0.6344127655029297,0.4469797909259796,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7852350473403931,0.4185849130153656,0.4027959704399109,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6384294033050537,0.2211928218603134,1.0288121700286863,284.8973693847656,284.95001220703125,301.7752380371094,292.2778625488281,298.22900390625,297.0440979003906,284.898193359375,1.0,0.658894956111908,0.3448539078235626,0.3448539078235626,1.0,1.0,-3.2602288722991943,0.8156837224960327,2.444545030593872,0.0809163227677345,0.8246290683746338,0.8246290683746338,0.0,254.8659210205078,226.0,52847.4453125,0.0,3393.517333984375,1.0,278.7645263671875,283.05596923828125,295.2896728515625,298.7366027832031,293.1499938964844,293.1499938964844,279.04998779296875,38979.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178219437599182,1.0,0.0,0.0,2.942408800125122,2.942425489425659,5.776959710601659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.83154296875,0.0,836.8751831054688,1895.4371337890625,0.0,3569.04443359375,0.7370664477348328,1.0,0.0,3.0,1.0,0.0
18207660,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7321495413780212,0.3265047967433929,0.2997063398361206,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8678514957427979,0.556443989276886,0.5317448377609253,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9059061408042908,0.6327148675918579,0.4453131258487701,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7916883826255798,0.4168972969055176,0.4006370902061462,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6427009701728821,0.2198062688112259,1.0201613903045654,284.9818115234375,284.95001220703125,301.7479858398437,292.2631225585937,298.2220458984375,297.043212890625,284.9811706542969,1.0,0.6503356099128723,0.3454076945781708,0.3454076945781708,1.0,1.0,-3.239283561706543,0.8108065724372864,2.4284770488739014,0.0807527676224708,0.8910571932792664,0.8910571932792664,0.0,243.4337615966797,214.0,51885.0625,0.0,3283.232421875,1.0,279.03472900390625,283.1689147949219,295.2263488769531,298.5423278808594,293.1499938964844,293.1499938964844,279.3500061035156,34896.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071770310401917,1.0,0.0,0.0,2.9989936351776123,2.999009847640991,6.00128714722814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.2890625,0.0,854.0759887695312,1895.4371337890625,0.0,3470.386962890625,0.7452712059020996,1.0,0.0,3.0,1.0,0.0
18207720,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7321495413780212,0.3265047967433929,0.2997063398361206,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8678514957427979,0.556443989276886,0.5317448377609253,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9059061408042908,0.6327148675918579,0.4453131258487701,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7916883826255798,0.4168972969055176,0.4006370902061462,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6427009701728821,0.2198062688112259,1.0201613903045654,284.9818115234375,284.95001220703125,301.7479858398437,292.2631225585937,298.2220458984375,297.043212890625,284.9811706542969,1.0,0.6503356099128723,0.3454076945781708,0.3454076945781708,1.0,1.0,-3.239283561706543,0.8108065724372864,2.4284770488739014,0.0807527676224708,0.8910571932792664,0.8910571932792664,0.0,243.4337615966797,214.0,51885.0625,0.0,3283.232421875,1.0,279.03472900390625,283.1689147949219,295.2263488769531,298.5423278808594,293.1499938964844,293.1499938964844,279.3500061035156,34896.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071770310401917,1.0,0.0,0.0,2.9989936351776123,2.999009847640991,6.00128714722814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.2890625,0.0,854.0759887695312,1895.4371337890625,0.0,3470.386962890625,0.7452712059020996,1.0,0.0,3.0,1.0,0.0
18207780,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7384670972824097,0.3252483010292053,0.2981439530849457,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8760784864425659,0.5541254878044128,0.5291057825088501,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9160577058792114,0.6312994956970215,0.4439942836761474,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7994444966316223,0.4154408276081085,0.3988018035888672,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6480808258056641,0.2186155766248703,1.012601613998413,285.0343017578125,284.95001220703125,301.7195129394531,292.2474670410156,298.216552734375,297.0443420410156,285.0316467285156,1.0,0.6417824625968933,0.3459614813327789,0.3459614813327789,1.0,1.0,-3.2213475704193115,0.8068522214889526,2.4144954681396484,0.0808949545025825,0.9815208315849304,0.9815208315849304,0.0,231.5030517578125,202.0,51194.0,0.0,3178.061767578125,1.0,279.3345947265625,283.2461853027344,295.2149353027344,298.4704895019531,293.1499938964844,293.1499938964844,279.04998779296875,32725.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981508612632751,1.0,0.0,0.0,3.1307404041290283,3.130757570266724,6.540146273437131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.791015625,0.0,943.3714599609376,1895.4371337890625,0.0,3386.341552734375,0.7725813388824463,1.0,0.0,3.0,1.0,0.0
18207840,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7384670972824097,0.3252483010292053,0.2981439530849457,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8760784864425659,0.5541254878044128,0.5291057825088501,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9160577058792114,0.6312994956970215,0.4439942836761474,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7994444966316223,0.4154408276081085,0.3988018035888672,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6480808258056641,0.2186155766248703,1.012601613998413,285.0343017578125,284.95001220703125,301.7195129394531,292.2474670410156,298.216552734375,297.0443420410156,285.0316467285156,1.0,0.6417824625968933,0.3459614813327789,0.3459614813327789,1.0,1.0,-3.2213475704193115,0.8068522214889526,2.4144954681396484,0.0808949545025825,0.9815208315849304,0.9815208315849304,0.0,231.5030517578125,202.0,51194.0,0.0,3178.061767578125,1.0,279.3345947265625,283.2461853027344,295.2149353027344,298.4704895019531,293.1499938964844,293.1499938964844,279.04998779296875,32725.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981508612632751,1.0,0.0,0.0,3.1307404041290283,3.130757570266724,6.540146273437131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.791015625,0.0,943.3714599609376,1895.4371337890625,0.0,3386.341552734375,0.7725813388824463,1.0,0.0,3.0,1.0,0.0
18207900,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7415798306465149,0.3241707682609558,0.2972136437892914,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8801890015602112,0.552469789981842,0.5276158452033997,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9212632775306702,0.6299286484718323,0.4431543052196502,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8032877445220947,0.4143346548080444,0.3977624773979187,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6508005857467651,0.2178203016519546,1.0086067914962769,284.8975524902344,284.95001220703125,301.704833984375,292.2392883300781,298.2123107910156,297.0432434082031,284.8907470703125,1.0,0.6374363303184509,0.346238374710083,0.346238374710083,1.0,1.0,-3.211381196975708,0.8045524954795837,2.4068286418914795,0.0809514746069908,0.8974531888961792,0.8974531888961792,0.0,225.73863220214844,202.0,51995.05859375,0.0,3124.828857421875,1.0,279.1107177734375,283.08697509765625,295.27301025390625,298.6836853027344,293.1499938964844,293.1499938964844,279.04998779296875,35254.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050053358078004,1.0,0.0,0.0,3.139235496520996,3.1392529010772705,6.575686484211474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.21533203125,0.0,966.5528564453124,1895.4371337890625,0.0,3450.195068359375,0.77567058801651,1.0,0.0,3.0,1.0,0.0
18207960,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7441617250442505,0.3228147327899933,0.2958989441394806,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8837395906448364,0.5504967570304871,0.5256733298301697,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9257949590682985,0.6281708478927612,0.4418811202049255,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8065816760063171,0.412962794303894,0.3963683843612671,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6530988216400146,0.2168429642915725,1.0036364793777466,284.8789978027344,284.95001220703125,301.6898498535156,292.2308959960937,298.20654296875,297.04052734375,284.8800354003906,1.0,0.6328835487365723,0.3465198576450348,0.3465198576450348,1.0,1.0,-3.198286294937134,0.8012843132019043,2.397001981735229,0.0807150453329086,0.8621394634246826,0.8621394634246826,0.0,220.3582305908203,190.0,51686.03125,0.0,3067.330322265625,1.0,279.0624389648437,283.07684326171875,295.263916015625,298.6366577148437,293.1499938964844,293.1499938964844,279.3500061035156,37850.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086408019065856,1.0,0.0,0.0,3.075721263885498,3.0757386684417725,6.312294544841279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.47119140625,0.0,931.8087158203124,1895.4371337890625,0.0,3483.9853515625,0.7648733854293823,1.0,0.0,3.0,1.0,0.0
18208020,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7508388757705688,0.3210644423961639,0.293691486120224,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8925734162330627,0.5475829243659973,0.522250235080719,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.936986207962036,0.6260433793067932,0.4398340582847595,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.814376950263977,0.410986065864563,0.3938840627670288,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6588807702064514,0.2152810245752334,0.9941195249557496,284.9768981933594,284.95001220703125,301.6590270996094,292.21337890625,298.19757080078125,297.0385437011719,284.9760437011719,1.0,0.6236405372619629,0.3470827937126159,0.3470827937126159,1.0,1.0,-3.174617052078247,0.7955260276794434,2.379091024398804,0.0802357941865921,0.9304518699645996,0.9304518699645996,0.0,208.81939697265625,178.0,50615.17578125,0.0,2954.685791015625,1.0,279.3364562988281,283.2044372558594,295.1855163574219,298.4260559082031,293.1499938964844,293.1499938964844,279.04998779296875,34742.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997321724891663,1.0,0.0,0.0,3.127284049987793,3.1273014545440674,6.525713160954183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.24365234375,0.0,953.4989624023438,1895.4371337890625,0.0,3401.087646484375,0.7738696932792664,1.0,0.0,3.0,1.0,0.0
18208080,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7508388757705688,0.3210644423961639,0.293691486120224,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8925734162330627,0.5475829243659973,0.522250235080719,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.936986207962036,0.6260433793067932,0.4398340582847595,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.814376950263977,0.410986065864563,0.3938840627670288,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6588807702064514,0.2152810245752334,0.9941195249557496,284.9768981933594,284.95001220703125,301.6590270996094,292.21337890625,298.19757080078125,297.0385437011719,284.9760437011719,1.0,0.6236405372619629,0.3470827937126159,0.3470827937126159,1.0,1.0,-3.174617052078247,0.7955260276794434,2.379091024398804,0.0802357941865921,0.9304518699645996,0.9304518699645996,0.0,208.81939697265625,178.0,50615.17578125,0.0,2954.685791015625,1.0,279.3364562988281,283.2044372558594,295.1855163574219,298.4260559082031,293.1499938964844,293.1499938964844,279.04998779296875,34742.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997321724891663,1.0,0.0,0.0,3.127284049987793,3.1273014545440674,6.525713160954183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.24365234375,0.0,953.4989624023438,1895.4371337890625,0.0,3401.087646484375,0.7738696932792664,1.0,0.0,3.0,1.0,0.0
18208140,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7582457661628723,0.31875941157341,0.2914235889911651,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9022164940834044,0.5440425872802734,0.5187388062477112,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9488106369972228,0.623063862323761,0.4376796782016754,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8225177526473999,0.4085342288017273,0.3913406729698181,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6653479933738708,0.2134725302457809,0.984554648399353,284.8822631835937,284.95001220703125,301.62701416015625,292.1949462890625,298.1871337890625,297.0350646972656,284.8836975097656,1.0,0.6142426133155823,0.3476457297801971,0.3476457297801971,1.0,1.0,-3.150526523590088,0.7896005511283875,2.360925912857056,0.0798476338386535,0.8320634961128235,0.8320634961128235,0.0,197.35292053222656,166.0,50706.29296875,0.0,2843.1103515625,1.0,279.06365966796875,283.1023254394531,295.2116394042969,298.5271911621094,293.1499938964844,293.1499938964844,279.3500061035156,39301.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065674543380736,1.0,0.0,0.0,2.998877048492432,2.998894214630127,6.000821031193482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.3515625,0.0,881.0668334960938,1895.4371337890625,0.0,3464.721435546875,0.7497601509094238,1.0,0.0,3.0,1.0,0.0
18208200,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7582457661628723,0.31875941157341,0.2914235889911651,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9022164940834044,0.5440425872802734,0.5187388062477112,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9488106369972228,0.623063862323761,0.4376796782016754,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8225177526473999,0.4085342288017273,0.3913406729698181,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6653479933738708,0.2134725302457809,0.984554648399353,284.8822631835937,284.95001220703125,301.62701416015625,292.1949462890625,298.1871337890625,297.0350646972656,284.8836975097656,1.0,0.6142426133155823,0.3476457297801971,0.3476457297801971,1.0,1.0,-3.150526523590088,0.7896005511283875,2.360925912857056,0.0798476338386535,0.8320634961128235,0.8320634961128235,0.0,197.35292053222656,166.0,50706.29296875,0.0,2843.1103515625,1.0,279.06365966796875,283.1023254394531,295.2116394042969,298.5271911621094,293.1499938964844,293.1499938964844,279.3500061035156,39301.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065674543380736,1.0,0.0,0.0,2.998877048492432,2.998894214630127,6.000821031193482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.3515625,0.0,881.0668334960938,1895.4371337890625,0.0,3464.721435546875,0.7497601509094238,1.0,0.0,3.0,1.0,0.0
18208260,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.767426609992981,0.3172007501125335,0.2894114255905151,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9144265055656432,0.5413112640380859,0.515510082244873,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9621593356132508,0.6211583614349365,0.4358204007148742,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.832098126411438,0.4066890180110931,0.3889876306056976,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.673279881477356,0.2119883000850677,0.9753164052963256,284.9797668457031,284.95001220703125,301.5938720703125,292.17559814453125,298.17919921875,297.03436279296875,284.9791564941406,1.0,0.6047158241271973,0.3483727276325226,0.3483727276325226,1.0,1.0,-3.12804651260376,0.7846174240112305,2.3434290885925293,0.0798600167036056,0.902284860610962,0.902284860610962,0.0,185.4327087402344,154.0,49662.72265625,0.0,2733.9150390625,1.0,279.33544921875,283.22869873046875,295.1368408203125,298.3166809082031,293.1499938964844,293.1499938964844,279.04998779296875,35026.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953499794006348,1.0,0.0,0.0,3.0480613708496094,3.0480780601501465,6.199272775120335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.2998046875,0.0,892.3648071289062,1895.4371337890625,0.0,3360.2021484375,0.756381630897522,1.0,0.0,3.0,1.0,0.0
18208320,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.767426609992981,0.3172007501125335,0.2894114255905151,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9144265055656432,0.5413112640380859,0.515510082244873,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9621593356132508,0.6211583614349365,0.4358204007148742,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.832098126411438,0.4066890180110931,0.3889876306056976,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.673279881477356,0.2119883000850677,0.9753164052963256,284.9797668457031,284.95001220703125,301.5938720703125,292.17559814453125,298.17919921875,297.03436279296875,284.9791564941406,1.0,0.6047158241271973,0.3483727276325226,0.3483727276325226,1.0,1.0,-3.12804651260376,0.7846174240112305,2.3434290885925293,0.0798600167036056,0.902284860610962,0.902284860610962,0.0,185.4327087402344,154.0,49662.72265625,0.0,2733.9150390625,1.0,279.33544921875,283.22869873046875,295.1368408203125,298.3166809082031,293.1499938964844,293.1499938964844,279.04998779296875,35026.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953499794006348,1.0,0.0,0.0,3.0480613708496094,3.0480780601501465,6.199272775120335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.2998046875,0.0,892.3648071289062,1895.4371337890625,0.0,3360.2021484375,0.756381630897522,1.0,0.0,3.0,1.0,0.0
18208380,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.777408242225647,0.3150033354759216,0.2872353792190552,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.928389847278595,0.537871778011322,0.5120871663093567,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9752064347267152,0.6182795166969299,0.433732807636261,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8424585461616516,0.4043111801147461,0.3865072727203369,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6819818615913391,0.2102416157722473,0.9659847617149352,284.8958740234375,284.95001220703125,301.5595703125,292.1553649902344,298.169677734375,297.031982421875,284.8968505859375,1.0,0.5950896739959717,0.349099725484848,0.349099725484848,1.0,1.0,-3.104610681533813,0.7793093323707581,2.3253014087677,0.0799159407615661,0.8174945116043091,0.8174945116043091,0.0,173.826904296875,142.0,49712.4375,0.0,2625.97607421875,1.0,279.0647888183594,283.137939453125,295.1675109863281,298.4197998046875,293.1499938964844,293.1499938964844,279.3500061035156,39207.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901296079158783,1.0,0.0,0.0,2.916034698486328,2.916051149368286,5.673861096511246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.201171875,0.0,819.0281372070312,1895.4371337890625,0.0,3415.662841796875,0.7315421104431152,1.0,0.0,3.0,1.0,0.0
18208440,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.777408242225647,0.3150033354759216,0.2872353792190552,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.928389847278595,0.537871778011322,0.5120871663093567,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9752064347267152,0.6182795166969299,0.433732807636261,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8424585461616516,0.4043111801147461,0.3865072727203369,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6819818615913391,0.2102416157722473,0.9659847617149352,284.8958740234375,284.95001220703125,301.5595703125,292.1553649902344,298.169677734375,297.031982421875,284.8968505859375,1.0,0.5950896739959717,0.349099725484848,0.349099725484848,1.0,1.0,-3.104610681533813,0.7793093323707581,2.3253014087677,0.0799159407615661,0.8174945116043091,0.8174945116043091,0.0,173.826904296875,142.0,49712.4375,0.0,2625.97607421875,1.0,279.0647888183594,283.137939453125,295.1675109863281,298.4197998046875,293.1499938964844,293.1499938964844,279.3500061035156,39207.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901296079158783,1.0,0.0,0.0,2.916034698486328,2.916051149368286,5.673861096511246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.201171875,0.0,819.0281372070312,1895.4371337890625,0.0,3415.662841796875,0.7315421104431152,1.0,0.0,3.0,1.0,0.0
18208500,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7829282283782959,0.3141557574272156,0.2861207723617553,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9360761046409608,0.5364236831665039,0.5103402733802795,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9817569255828856,0.6172147989273071,0.4326648712158203,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8482040762901306,0.4033181965351105,0.3852275609970093,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.686762273311615,0.209459975361824,0.9611382484436036,284.9894714355469,284.95001220703125,301.5420227050781,292.1449279785156,298.16522216796875,297.0314636230469,284.99176025390625,1.0,0.5901840925216675,0.3494632244110107,0.3494632244110107,1.0,1.0,-3.092517137527466,0.7765291929244995,2.315988063812256,0.079806350171566,0.8767042756080627,0.8767042756080627,0.0,167.99876403808594,142.0,48875.3828125,0.0,2571.727294921875,1.0,279.281494140625,283.254150390625,295.1022644042969,298.2052001953125,293.1499938964844,293.1499938964844,279.3500061035156,35794.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941981792449951,1.0,0.0,0.0,2.932743787765503,2.9327597618103027,5.739070161325799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.00390625,0.0,810.6539306640625,1895.4371337890625,0.0,3349.44580078125,0.7328891754150391,1.0,0.0,3.0,1.0,0.0
18208560,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7895305752754211,0.3134322762489319,0.2852422595024109,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9449453353881836,0.5351125001907349,0.5088662505149841,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.988889455795288,0.6163116097450256,0.43186154961586,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8550357818603516,0.4024395048618316,0.3841568827629089,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6924430131912231,0.2087605744600296,0.9568446278572084,284.98248291015625,284.95001220703125,301.524169921875,292.1342468261719,298.1615600585937,297.03173828125,284.9811706542969,1.0,0.5853371024131775,0.3498443961143493,0.3498443961143493,1.0,1.0,-3.082271814346313,0.7743703126907349,2.307901620864868,0.0799261331558227,0.8848418593406677,0.8848418593406677,0.0,161.9138946533203,130.0,48749.453125,0.0,2520.04443359375,1.0,279.3348999023437,283.2515563964844,295.093994140625,298.21649169921875,293.1499938964844,293.1499938964844,279.6499938964844,34803.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899991512298584,1.0,0.0,0.0,2.974975109100342,2.9749913215637207,5.905545208406693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.11279296875,0.0,835.5689086914062,1895.4371337890625,0.0,3310.199951171875,0.7397322654724121,1.0,0.0,3.0,1.0,0.0
18208620,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7975274920463562,0.312680035829544,0.2842771112918854,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9552802443504332,0.5337148904800415,0.5072397589683533,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.99672269821167,0.6153779029846191,0.43097123503685,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8634271621704102,0.4015153050422668,0.3829848170280456,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6993399262428284,0.2080244719982147,0.9521939158439636,285.0591735839844,284.95001220703125,301.5038452148437,292.1220397949219,298.1576843261719,297.0324401855469,285.05938720703125,1.0,0.5799208283424377,0.3502713143825531,0.3502713143825531,1.0,1.0,-3.071084499359131,0.7720378637313843,2.299046516418457,0.0800903365015983,0.9621583223342896,0.9621583223342896,0.0,155.12710571289062,130.0,48007.953125,0.0,2463.234130859375,1.0,279.58984375,283.3515930175781,295.061767578125,298.0816345214844,293.1499938964844,293.1499938964844,279.6499938964844,32760.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821954727172852,1.0,0.0,0.0,3.0454318523406982,3.045448303222656,6.188581664900994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.9677734375,0.0,876.1785888671875,1895.4371337890625,0.0,3237.152099609375,0.7543594241142273,1.0,0.0,3.0,1.0,0.0
18208680,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8034129738807678,0.3120710551738739,0.2836179137229919,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.962517499923706,0.5326012372970581,0.5060790777206421,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.6147526502609253,0.4266805946826935,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8696804642677307,0.4007811248302459,0.3821638226509094,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.704380989074707,0.2074518799781799,0.94890296459198,285.035888671875,284.95001220703125,301.4876403808594,292.1122436523437,298.1543884277344,297.0331420898437,285.0325622558594,1.0,0.5755195021629333,0.3506067395210266,0.3506067395210266,1.0,1.0,-3.059460401535034,0.769288957118988,2.2901716232299805,0.0801758393645286,0.976231038570404,0.976231038570404,0.0,150.32717895507812,133.0,47998.6796875,0.0,2415.852294921875,1.0,279.6343688964844,283.3292236328125,295.076171875,298.1356201171875,293.1499938964844,293.1499938964844,279.3500061035156,32591.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802180886268616,1.0,0.0,0.0,3.10857367515564,3.108590602874756,6.447860982916609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.8583984375,0.0,924.662353515625,1895.4371337890625,0.0,3218.624267578125,0.7676347494125366,1.0,0.0,3.0,1.0,0.0
