time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208740,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8064701557159424,0.3095029294490814,0.2815160453319549,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9664087295532228,0.5287624001502991,0.5027220845222473,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.6133915185928345,0.4188365936279297,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8732985854148865,0.398078054189682,0.3797933161258697,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7068275213241577,0.2055628150701522,0.940674364566803,284.8735046386719,284.95001220703125,301.45001220703125,292.08935546875,298.1423034667969,297.029296875,284.8749084472656,1.0,0.569410502910614,0.3513690829277038,0.3513690829277038,1.0,1.0,-3.030076265335083,0.7621046900749207,2.2679715156555176,0.0794283375144004,0.849176287651062,0.849176287651062,0.0,145.89634704589844,136.0,48313.0234375,0.0,2339.21923828125,1.0,279.3624267578125,283.1585388183594,295.1220397949219,298.2873229980469,293.1499938964844,293.1499938964844,279.6499938964844,38273.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908057808876038,1.0,0.0,0.0,3.0397276878356934,3.0397448539733887,6.165420245451969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.3583984375,0.0,906.1519165039062,1895.4371337890625,0.0,3317.74267578125,0.7572494149208069,1.0,0.0,3.0,1.0,0.0
18208800,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8064701557159424,0.3095029294490814,0.2815160453319549,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9664087295532228,0.5287624001502991,0.5027220845222473,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.6133915185928345,0.4188365936279297,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8732985854148865,0.398078054189682,0.3797933161258697,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7068275213241577,0.2055628150701522,0.940674364566803,284.8735046386719,284.95001220703125,301.45001220703125,292.08935546875,298.1423034667969,297.029296875,284.8749084472656,1.0,0.569410502910614,0.3513690829277038,0.3513690829277038,1.0,1.0,-3.030076265335083,0.7621046900749207,2.2679715156555176,0.0794283375144004,0.849176287651062,0.849176287651062,0.0,145.89634704589844,136.0,48313.0234375,0.0,2339.21923828125,1.0,279.3624267578125,283.1585388183594,295.1220397949219,298.2873229980469,293.1499938964844,293.1499938964844,279.6499938964844,38273.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908057808876038,1.0,0.0,0.0,3.0397276878356934,3.0397448539733887,6.165420245451969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.3583984375,0.0,906.1519165039062,1895.4371337890625,0.0,3317.74267578125,0.7572494149208069,1.0,0.0,3.0,1.0,0.0
18208860,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8061248660087585,0.3075799643993377,0.2795230746269226,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9662027359008788,0.5256313681602478,0.4994748830795288,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.6126345992088318,0.4163965284824371,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8732089400291443,0.3958611488342285,0.3774659037590027,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7060881853103638,0.2038719058036804,0.9324143528938292,284.97625732421875,284.95001220703125,301.41033935546875,292.0649108886719,298.1322326660156,297.02734375,284.9754943847656,1.0,0.5655497312545776,0.3522361218929291,0.3522361218929291,1.0,1.0,-3.0080997943878174,0.7575174570083618,2.250582456588745,0.0796126276254654,0.9188886284828186,0.9188886284828186,0.0,144.02114868164062,139.0,47262.109375,0.0,2289.793212890625,1.0,279.6359558105469,283.2896423339844,295.0333251953125,298.067138671875,293.1499938964844,293.1499938964844,279.3500061035156,34765.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809993863105774,1.0,0.0,0.0,3.091109037399292,3.091125965118408,6.375612997544522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.39453125,0.0,924.5454711914062,1895.4371337890625,0.0,3225.945556640625,0.7657679319381714,1.0,0.0,3.0,1.0,0.0
18208920,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8061248660087585,0.3075799643993377,0.2795230746269226,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9662027359008788,0.5256313681602478,0.4994748830795288,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.6126345992088318,0.4163965284824371,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8732089400291443,0.3958611488342285,0.3774659037590027,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7060881853103638,0.2038719058036804,0.9324143528938292,284.97625732421875,284.95001220703125,301.41033935546875,292.0649108886719,298.1322326660156,297.02734375,284.9754943847656,1.0,0.5655497312545776,0.3522361218929291,0.3522361218929291,1.0,1.0,-3.0080997943878174,0.7575174570083618,2.250582456588745,0.0796126276254654,0.9188886284828186,0.9188886284828186,0.0,144.02114868164062,139.0,47262.109375,0.0,2289.793212890625,1.0,279.6359558105469,283.2896423339844,295.0333251953125,298.067138671875,293.1499938964844,293.1499938964844,279.3500061035156,34765.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809993863105774,1.0,0.0,0.0,3.091109037399292,3.091125965118408,6.375612997544522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.39453125,0.0,924.5454711914062,1895.4371337890625,0.0,3225.945556640625,0.7657679319381714,1.0,0.0,3.0,1.0,0.0
18208980,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8032842874526978,0.3051016330718994,0.2775092124938965,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9630455374717712,0.521893322467804,0.4962037205696106,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.610120415687561,0.4176882207393646,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8704781532287598,0.3931737244129181,0.3751305639743805,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7031359076499939,0.2019156515598297,0.9242540001869202,284.885498046875,284.95001220703125,301.36785888671875,292.0382080078125,298.1205139160156,297.02362060546875,284.8872985839844,1.0,0.5632563233375549,0.3531031608581543,0.3531031608581543,1.0,1.0,-2.9906818866729736,0.7543551921844482,2.2363266944885254,0.0803070217370987,0.823919415473938,0.823919415473938,0.0,143.8632049560547,142.0,47402.67578125,0.0,2257.839599609375,1.0,279.3641662597656,283.1924133300781,295.0566101074219,298.1654052734375,293.1499938964844,293.1499938964844,279.6499938964844,39383.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882384300231934,1.0,0.0,0.0,2.957359552383423,2.957376480102539,5.835816523358517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.771484375,0.0,850.3568725585938,1895.4371337890625,0.0,3293.7294921875,0.7407700419425964,1.0,0.0,3.0,1.0,0.0
18209040,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8032842874526978,0.3051016330718994,0.2775092124938965,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9630455374717712,0.521893322467804,0.4962037205696106,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.610120415687561,0.4176882207393646,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8704781532287598,0.3931737244129181,0.3751305639743805,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7031359076499939,0.2019156515598297,0.9242540001869202,284.885498046875,284.95001220703125,301.36785888671875,292.0382080078125,298.1205139160156,297.02362060546875,284.8872985839844,1.0,0.5632563233375549,0.3531031608581543,0.3531031608581543,1.0,1.0,-2.9906818866729736,0.7543551921844482,2.2363266944885254,0.0803070217370987,0.823919415473938,0.823919415473938,0.0,143.8632049560547,142.0,47402.67578125,0.0,2257.839599609375,1.0,279.3641662597656,283.1924133300781,295.0566101074219,298.1654052734375,293.1499938964844,293.1499938964844,279.6499938964844,39383.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882384300231934,1.0,0.0,0.0,2.957359552383423,2.957376480102539,5.835816523358517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.771484375,0.0,850.3568725585938,1895.4371337890625,0.0,3293.7294921875,0.7407700419425964,1.0,0.0,3.0,1.0,0.0
18209100,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8012271523475647,0.3041291534900665,0.2764975428581238,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.960671842098236,0.5203171968460083,0.4945596158504486,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.6086782813072205,0.419293075799942,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8684378266334534,0.3920416831970215,0.3739463090896606,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7010473012924194,0.2010216563940048,0.9200315475463868,284.9883117675781,284.95001220703125,301.3456115722656,292.02410888671875,298.1150817871094,297.02252197265625,284.9916381835937,1.0,0.5624918341636658,0.3535366654396057,0.3535366654396057,1.0,1.0,-2.98291563987732,0.753067672252655,2.2298479080200195,0.0806932374835014,0.8872135877609253,0.8872135877609253,0.0,144.21469116210938,142.0,46600.4140625,0.0,2245.8447265625,1.0,279.582763671875,283.3169860839844,294.9843139648437,297.94677734375,293.1499938964844,293.1499938964844,279.6499938964844,35843.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812499642372131,1.0,0.0,0.0,2.973252058029175,2.9732682704925537,5.898706376683549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.2626953125,0.0,840.6351318359375,1895.4371337890625,0.0,3228.29345703125,0.7419902086257935,1.0,0.0,3.0,1.0,0.0
18209160,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.799443781375885,0.3032998740673065,0.2757528424263,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9584870934486388,0.5189007520675659,0.4932252168655395,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.6071788668632507,0.4208906292915344,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8666024208068848,0.391042411327362,0.3730029165744781,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6991257071495056,0.2002070993185043,0.9164106249809264,284.9875183105469,284.95001220703125,301.3227233886719,292.0094909667969,298.1102294921875,297.0223693847656,284.9863586425781,1.0,0.5619869232177734,0.3539505004882812,0.3539505004882812,1.0,1.0,-2.976847648620605,0.7522668242454529,2.224580764770508,0.0811976343393325,0.9003961682319641,0.9003961682319641,0.0,144.63327026367188,145.0,46525.58203125,0.0,2237.23876953125,1.0,279.635498046875,283.3179626464844,294.9713439941406,297.9559020996094,293.1499938964844,293.1499938964844,279.95001220703125,34648.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772070407867432,1.0,0.0,0.0,3.0198559761047363,3.0198724269866943,6.085073209760594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.62255859375,0.0,868.3328247070312,1895.4371337890625,0.0,3190.40087890625,0.7496586441993713,1.0,0.0,3.0,1.0,0.0
18209220,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7949032783508301,0.3017402291297912,0.2744175791740417,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9527432918548584,0.5161997675895691,0.4907470643520355,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.998519003391266,0.6038687229156494,0.4231884777545929,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8619088530540466,0.3891627192497253,0.3712911009788513,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6944131255149841,0.1986525952816009,0.9097532033920288,285.0563049316406,284.95001220703125,301.2751770019531,291.9788513183594,298.1006774902344,297.0228576660156,285.0537109375,1.0,0.5614413022994995,0.3547781407833099,0.3547781407833099,1.0,1.0,-2.964966297149658,0.750720739364624,2.214245557785034,0.0823118090629577,1.0,1.0,0.0,146.2350311279297,148.0,45845.94921875,0.0,2224.423583984375,1.0,279.9351806640625,283.408203125,294.9444580078125,297.8699035644531,293.1499938964844,293.1499938964844,279.6499938964844,32492.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676639795303345,1.0,0.0,0.0,3.1578943729400635,3.157911539077759,6.654087769675243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.70556640625,0.0,964.0565185546876,1895.4371337890625,0.0,3100.896484375,0.7785969972610474,1.0,0.0,3.0,1.0,0.0
18209280,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7949032783508301,0.3017402291297912,0.2744175791740417,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9527432918548584,0.5161997675895691,0.4907470643520355,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.998519003391266,0.6038687229156494,0.4231884777545929,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8619088530540466,0.3891627192497253,0.3712911009788513,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6944131255149841,0.1986525952816009,0.9097532033920288,285.0563049316406,284.95001220703125,301.2751770019531,291.9788513183594,298.1006774902344,297.0228576660156,285.0537109375,1.0,0.5614413022994995,0.3547781407833099,0.3547781407833099,1.0,1.0,-2.964966297149658,0.750720739364624,2.214245557785034,0.0823118090629577,1.0,1.0,0.0,146.2350311279297,148.0,45845.94921875,0.0,2224.423583984375,1.0,279.9351806640625,283.408203125,294.9444580078125,297.8699035644531,293.1499938964844,293.1499938964844,279.6499938964844,32492.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676639795303345,1.0,0.0,0.0,3.1578943729400635,3.157911539077759,6.654087769675243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.70556640625,0.0,964.0565185546876,1895.4371337890625,0.0,3100.896484375,0.7785969972610474,1.0,0.0,3.0,1.0,0.0
18209340,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7865418195724487,0.298955500125885,0.2724308967590332,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9421026706695556,0.5121510028839111,0.4875196516513824,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9910395741462708,0.5993412137031555,0.420463502407074,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8535601496696472,0.3862217366695404,0.3690199553966522,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6864521503448486,0.196479856967926,0.9017748236656188,284.8744201660156,284.95001220703125,301.2254333496094,291.94647216796875,298.0856018066406,297.01812744140625,284.8744201660156,1.0,0.5606851577758789,0.3556057810783386,0.3556057810783386,1.0,1.0,-2.9431188106536865,0.7459456324577332,2.197173357009888,0.0824990272521972,0.8779097199440002,0.8779097199440002,0.0,149.681884765625,151.0,46442.0,0.0,2203.583251953125,1.0,279.6624450683594,283.21051025390625,294.9882202148437,298.03582763671875,293.1499938964844,293.1499938964844,279.95001220703125,37370.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802152872085571,1.0,0.0,0.0,3.128148078918457,3.1281659603118896,6.529319875880901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.7392578125,0.0,971.0547485351562,1895.4371337890625,0.0,3218.598388671875,0.7759663462638855,1.0,0.0,3.0,1.0,0.0
18209400,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7865418195724487,0.298955500125885,0.2724308967590332,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9421026706695556,0.5121510028839111,0.4875196516513824,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9910395741462708,0.5993412137031555,0.420463502407074,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8535601496696472,0.3862217366695404,0.3690199553966522,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6864521503448486,0.196479856967926,0.9017748236656188,284.8744201660156,284.95001220703125,301.2254333496094,291.94647216796875,298.0856018066406,297.01812744140625,284.8744201660156,1.0,0.5606851577758789,0.3556057810783386,0.3556057810783386,1.0,1.0,-2.9431188106536865,0.7459456324577332,2.197173357009888,0.0824990272521972,0.8779097199440002,0.8779097199440002,0.0,149.681884765625,151.0,46442.0,0.0,2203.583251953125,1.0,279.6624450683594,283.21051025390625,294.9882202148437,298.03582763671875,293.1499938964844,293.1499938964844,279.95001220703125,37370.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802152872085571,1.0,0.0,0.0,3.128148078918457,3.1281659603118896,6.529319875880901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.7392578125,0.0,971.0547485351562,1895.4371337890625,0.0,3218.598388671875,0.7759663462638855,1.0,0.0,3.0,1.0,0.0
18209460,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7787104249000549,0.296711802482605,0.2703380286693573,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9318221211433412,0.5086889266967773,0.4841636717319488,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9836319088935852,0.5961955785751343,0.4180705547332763,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8458377122879028,0.3836637139320373,0.3665727078914642,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6787951588630676,0.1944255083799362,0.8928477168083191,284.9804992675781,284.95001220703125,301.17364501953125,291.9125061035156,298.07049560546875,297.0142822265625,284.9794616699219,1.0,0.5596991181373596,0.3564144372940063,0.3564144372940063,1.0,1.0,-2.920013427734375,0.7406940460205078,2.179319381713867,0.0822531729936599,0.950340986251831,0.950340986251831,0.0,152.8966522216797,154.0,45325.734375,0.0,2179.6630859375,1.0,279.9371032714844,283.3465270996094,294.8854064941406,297.80291748046875,293.1499938964844,293.1499938964844,279.6499938964844,34607.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713734745979309,1.0,0.0,0.0,3.1773664951324463,3.177384376525879,6.736401587659202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.48681640625,0.0,993.9673461914062,1895.4371337890625,0.0,3135.6943359375,0.7850139141082764,1.0,0.0,3.0,1.0,0.0
18209520,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7787104249000549,0.296711802482605,0.2703380286693573,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9318221211433412,0.5086889266967773,0.4841636717319488,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9836319088935852,0.5961955785751343,0.4180705547332763,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8458377122879028,0.3836637139320373,0.3665727078914642,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6787951588630676,0.1944255083799362,0.8928477168083191,284.9804992675781,284.95001220703125,301.17364501953125,291.9125061035156,298.07049560546875,297.0142822265625,284.9794616699219,1.0,0.5596991181373596,0.3564144372940063,0.3564144372940063,1.0,1.0,-2.920013427734375,0.7406940460205078,2.179319381713867,0.0822531729936599,0.950340986251831,0.950340986251831,0.0,152.8966522216797,154.0,45325.734375,0.0,2179.6630859375,1.0,279.9371032714844,283.3465270996094,294.8854064941406,297.80291748046875,293.1499938964844,293.1499938964844,279.6499938964844,34607.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713734745979309,1.0,0.0,0.0,3.1773664951324463,3.177384376525879,6.736401587659202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.48681640625,0.0,993.9673461914062,1895.4371337890625,0.0,3135.6943359375,0.7850139141082764,1.0,0.0,3.0,1.0,0.0
18209580,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7711871266365051,0.2939267158508301,0.2682031989097595,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9217783212661744,0.5046107769012451,0.4807381629943847,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9759578108787536,0.5923681259155273,0.4157564640045166,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8384901285171509,0.3806340098381042,0.3640770018100738,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6714362502098083,0.1921309828758239,0.8838639855384827,284.8663024902344,284.95001220703125,301.1200256347656,291.8771057128906,298.053466796875,297.0086669921875,284.868408203125,1.0,0.5587032437324524,0.3572230935096741,0.3572230935096741,1.0,1.0,-2.896756410598755,0.7353484034538269,2.1614081859588623,0.0821011886000633,0.8348560333251953,0.8348560333251953,0.0,156.13015747070312,157.0,45435.2109375,0.0,2155.8505859375,1.0,279.6629943847656,283.2283020019531,294.8996276855469,297.8910522460937,293.1499938964844,293.1499938964844,279.95001220703125,39765.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795603513717651,1.0,0.0,0.0,3.04255485534668,3.042572259902954,6.176893521114835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.89306640625,0.0,917.6596069335938,1895.4371337890625,0.0,3212.4599609375,0.7597149610519409,1.0,0.0,3.0,1.0,0.0
18209640,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7711871266365051,0.2939267158508301,0.2682031989097595,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9217783212661744,0.5046107769012451,0.4807381629943847,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9759578108787536,0.5923681259155273,0.4157564640045166,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8384901285171509,0.3806340098381042,0.3640770018100738,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6714362502098083,0.1921309828758239,0.8838639855384827,284.8663024902344,284.95001220703125,301.1200256347656,291.8771057128906,298.053466796875,297.0086669921875,284.868408203125,1.0,0.5587032437324524,0.3572230935096741,0.3572230935096741,1.0,1.0,-2.896756410598755,0.7353484034538269,2.1614081859588623,0.0821011886000633,0.8348560333251953,0.8348560333251953,0.0,156.13015747070312,157.0,45435.2109375,0.0,2155.8505859375,1.0,279.6629943847656,283.2283020019531,294.8996276855469,297.8910522460937,293.1499938964844,293.1499938964844,279.95001220703125,39765.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795603513717651,1.0,0.0,0.0,3.04255485534668,3.042572259902954,6.176893521114835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.89306640625,0.0,917.6596069335938,1895.4371337890625,0.0,3212.4599609375,0.7597149610519409,1.0,0.0,3.0,1.0,0.0
18209700,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7675409913063049,0.2928029596805572,0.2670935690402984,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9169368743896484,0.5028668642044067,0.4789754748344421,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.972037434577942,0.5908960700035095,0.4145838618278503,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8349369168281555,0.3793298006057739,0.3627731204032898,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.667836606502533,0.1910757571458816,0.8791313767433167,284.9774169921875,284.95001220703125,301.0926208496094,291.85888671875,298.0455627441406,297.0069274902344,284.98162841796875,1.0,0.5581469535827637,0.3576274216175079,0.3576274216175079,1.0,1.0,-2.884634494781494,0.7325076460838318,2.1521270275115967,0.0818725824356079,0.898490846157074,0.898490846157074,0.0,157.70928955078125,157.0,44503.79296875,0.0,2143.034423828125,1.0,279.8851013183594,283.3647155761719,294.8173217773437,297.6559753417969,293.1499938964844,293.1499938964844,279.95001220703125,36336.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720996975898743,1.0,0.0,0.0,3.045524835586548,3.045541763305664,6.18895910520223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.99853515625,0.0,898.5755615234375,1895.4371337890625,0.0,3142.506103515625,0.7585886120796204,1.0,0.0,3.0,1.0,0.0
18209760,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7647408843040466,0.2918684482574463,0.2662724256515503,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9131548404693604,0.501327633857727,0.4775453507900238,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.968926727771759,0.589684247970581,0.4137484431266784,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8321391940116882,0.3781976997852325,0.3617265224456787,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6649302244186401,0.1901346743106842,0.8750516772270203,284.981689453125,284.95001220703125,301.0648193359375,291.8404235839844,298.03912353515625,297.006591796875,284.98052978515625,1.0,0.5576925873756409,0.3581419587135315,0.3581419587135315,1.0,1.0,-2.874760150909424,0.7306594848632812,2.1441006660461426,0.0821519941091537,0.9124675989151,0.9124675989151,0.0,158.97581481933594,160.0,44345.484375,0.0,2132.553466796875,1.0,279.9364929199219,283.37115478515625,294.79736328125,297.65234375,293.1499938964844,293.1499938964844,279.6499938964844,35023.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673834800720215,1.0,0.0,0.0,3.0857832431793213,3.085800170898437,6.353662342917232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.93359375,0.0,921.9461059570312,1895.4371337890625,0.0,3098.26513671875,0.7647992968559265,1.0,0.0,3.0,1.0,0.0
18209820,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.760829508304596,0.2902092933654785,0.2650887370109558,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9080195426940918,0.4988438189029693,0.4755556881427765,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9643978476524352,0.5874245166778564,0.4125031232833862,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8282603621482849,0.3763602674007416,0.3602820038795471,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6610029339790344,0.1887390613555908,0.8697078824043274,284.8634033203125,284.95001220703125,301.0287170410156,291.8163452148437,298.0293884277344,297.0043334960937,284.8643798828125,1.0,0.5571239590644836,0.3588005602359772,0.3588005602359772,1.0,1.0,-2.8612959384918213,0.7280304431915283,2.133265495300293,0.0825359672307968,0.8196286559104919,0.8196286559104919,0.0,160.81436157226562,160.0,44668.26171875,0.0,2118.88671875,1.0,279.6913146972656,283.2443542480469,294.8398132324219,297.8021240234375,293.1499938964844,293.1499938964844,279.6499938964844,39446.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734659552574158,1.0,0.0,0.0,3.0037078857421875,3.003725051879883,6.020169394105324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.22265625,0.0,885.6427001953125,1895.4371337890625,0.0,3155.3203125,0.7494434118270874,1.0,0.0,3.0,1.0,0.0
18209880,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.758221447467804,0.2892011106014251,0.2642363905906677,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.904758095741272,0.4973659813404083,0.4742203056812286,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9612779021263124,0.5860589146614075,0.411586731672287,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8257018327713013,0.3752526342868805,0.3592998683452606,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6584770679473877,0.1879006475210189,0.8662761449813843,284.88507080078125,284.95001220703125,301.0081787109375,291.8026123046875,298.0232849121094,297.00250244140625,284.8868713378906,1.0,0.5567430257797241,0.3591710329055786,0.3591710329055786,1.0,1.0,-2.8522608280181885,0.7260702848434448,2.126190423965454,0.0825692787766456,0.8156112432479858,0.8156112432479858,0.0,162.0398712158203,163.0,44376.5390625,0.0,2109.7314453125,1.0,279.6643371582031,283.27264404296875,294.81768798828125,297.7416381835937,293.1499938964844,293.1499938964844,279.95001220703125,39816.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741337060928345,1.0,0.0,0.0,2.9370768070220947,2.937093734741211,5.756042469329259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.0341796875,0.0,838.0052490234375,1895.4371337890625,0.0,3161.5830078125,0.7367547154426575,1.0,0.0,3.0,1.0,0.0
18209940,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.752433180809021,0.287134438753128,0.2623425722122192,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8975896239280701,0.4940671622753143,0.4710622131824493,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9540999531745912,0.5833520889282227,0.4096192419528961,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8198286294937134,0.3727980256080627,0.3569718599319458,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6526147723197937,0.1859096735715866,0.8575919270515442,284.98468017578125,284.95001220703125,300.9503479003906,291.76385498046875,298.0092468261719,297.0012512207031,284.9838562011719,1.0,0.5557987689971924,0.3602001070976257,0.3602001070976257,1.0,1.0,-2.830583095550537,0.7217155694961548,2.1088674068450928,0.0828814432024955,0.8897228837013245,0.8897228837013245,0.0,164.8557891845703,166.0,43383.92578125,0.0,2087.341064453125,1.0,279.9346008300781,283.39801025390625,294.7198791503906,297.5144958496094,293.1499938964844,293.1499938964844,280.25,34887.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617736101150513,1.0,0.0,0.0,2.9931976795196533,2.993213891983032,5.978112653792778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.49462890625,0.0,849.6671752929688,1895.4371337890625,0.0,3045.64013671875,0.7439724802970886,1.0,0.0,3.0,1.0,0.0
18210000,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.752433180809021,0.287134438753128,0.2623425722122192,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8975896239280701,0.4940671622753143,0.4710622131824493,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9540999531745912,0.5833520889282227,0.4096192419528961,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8198286294937134,0.3727980256080627,0.3569718599319458,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6526147723197937,0.1859096735715866,0.8575919270515442,284.98468017578125,284.95001220703125,300.9503479003906,291.76385498046875,298.0092468261719,297.0012512207031,284.9838562011719,1.0,0.5557987689971924,0.3602001070976257,0.3602001070976257,1.0,1.0,-2.830583095550537,0.7217155694961548,2.1088674068450928,0.0828814432024955,0.8897228837013245,0.8897228837013245,0.0,164.8557891845703,166.0,43383.92578125,0.0,2087.341064453125,1.0,279.9346008300781,283.39801025390625,294.7198791503906,297.5144958496094,293.1499938964844,293.1499938964844,280.25,34887.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617736101150513,1.0,0.0,0.0,2.9931976795196533,2.993213891983032,5.978112653792778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.49462890625,0.0,849.6671752929688,1895.4371337890625,0.0,3045.64013671875,0.7439724802970886,1.0,0.0,3.0,1.0,0.0
18210060,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7476069927215576,0.2853136360645294,0.2608095109462738,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8914287090301514,0.4910481870174408,0.4683265089988708,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9477863311767578,0.5809617638587952,0.4080374836921692,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8147117495536804,0.370591402053833,0.3549932539463043,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6476260423660278,0.1841090768575668,0.8499928116798401,285.0530090332031,284.95001220703125,300.8914794921875,291.7242736816406,297.9967346191406,297.0020751953125,285.05010986328125,1.0,0.5551010370254517,0.3612362742424011,0.3612362742424011,1.0,1.0,-2.8120388984680176,0.7183613777160645,2.093677520751953,0.0835381895303726,0.9968807697296144,0.9968807697296144,0.0,167.41522216796875,169.0,42614.76171875,0.0,2069.102294921875,1.0,280.23468017578125,283.4878234863281,294.6817932128906,297.4100952148437,293.1499938964844,293.1499938964844,279.95001220703125,32365.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504615426063538,1.0,0.0,0.0,3.1342148780822754,3.1342320442199707,6.554670903824444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.2587890625,0.0,943.8779907226562,1895.4371337890625,0.0,2939.593994140625,0.7732582688331604,1.0,0.0,3.0,1.0,0.0
18210120,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7476069927215576,0.2853136360645294,0.2608095109462738,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8914287090301514,0.4910481870174408,0.4683265089988708,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9477863311767578,0.5809617638587952,0.4080374836921692,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8147117495536804,0.370591402053833,0.3549932539463043,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6476260423660278,0.1841090768575668,0.8499928116798401,285.0530090332031,284.95001220703125,300.8914794921875,291.7242736816406,297.9967346191406,297.0020751953125,285.05010986328125,1.0,0.5551010370254517,0.3612362742424011,0.3612362742424011,1.0,1.0,-2.8120388984680176,0.7183613777160645,2.093677520751953,0.0835381895303726,0.9968807697296144,0.9968807697296144,0.0,167.41522216796875,169.0,42614.76171875,0.0,2069.102294921875,1.0,280.23468017578125,283.4878234863281,294.6817932128906,297.4100952148437,293.1499938964844,293.1499938964844,279.95001220703125,32365.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504615426063538,1.0,0.0,0.0,3.1342148780822754,3.1342320442199707,6.554670903824444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.2587890625,0.0,943.8779907226562,1895.4371337890625,0.0,2939.593994140625,0.7732582688331604,1.0,0.0,3.0,1.0,0.0
18210180,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.741454005241394,0.2823521196842193,0.25864177942276,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8837437033653259,0.4867684245109558,0.4648548364639282,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.939361333847046,0.5768589973449707,0.4056893587112427,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8080887794494629,0.3673895597457886,0.3524564206600189,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6416961550712585,0.1817705035209655,0.8411685824394226,284.87060546875,284.95001220703125,300.8318176269531,291.6840515136719,297.9794921875,296.9975891113281,284.87078857421875,1.0,0.554297149181366,0.3622724711894989,0.3622724711894989,1.0,1.0,-2.788794755935669,0.7134222984313965,2.0753724575042725,0.083781711757183,0.8644160628318787,0.8644160628318787,0.0,170.77236938476562,172.0,43098.3515625,0.0,2047.1859130859373,1.0,279.9628295898437,283.2930908203125,294.72430419921875,297.56591796875,293.1499938964844,293.1499938964844,280.25,37744.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628503084182739,1.0,0.0,0.0,3.0925467014312744,3.092564344406128,6.381545176736836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.33544921875,0.0,944.5755004882812,1895.4371337890625,0.0,3055.73974609375,0.7683613300323486,1.0,0.0,3.0,1.0,0.0
18210240,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.741454005241394,0.2823521196842193,0.25864177942276,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8837437033653259,0.4867684245109558,0.4648548364639282,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.939361333847046,0.5768589973449707,0.4056893587112427,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8080887794494629,0.3673895597457886,0.3524564206600189,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6416961550712585,0.1817705035209655,0.8411685824394226,284.87060546875,284.95001220703125,300.8318176269531,291.6840515136719,297.9794921875,296.9975891113281,284.87078857421875,1.0,0.554297149181366,0.3622724711894989,0.3622724711894989,1.0,1.0,-2.788794755935669,0.7134222984313965,2.0753724575042725,0.083781711757183,0.8644160628318787,0.8644160628318787,0.0,170.77236938476562,172.0,43098.3515625,0.0,2047.1859130859373,1.0,279.9628295898437,283.2930908203125,294.72430419921875,297.56591796875,293.1499938964844,293.1499938964844,280.25,37744.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628503084182739,1.0,0.0,0.0,3.0925467014312744,3.092564344406128,6.381545176736836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.33544921875,0.0,944.5755004882812,1895.4371337890625,0.0,3055.73974609375,0.7683613300323486,1.0,0.0,3.0,1.0,0.0
18210300,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7381526231765747,0.2810196280479431,0.2573659420013428,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8796588182449341,0.4847872853279114,0.4628932774066925,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9347571730613708,0.5750758051872253,0.4043176472187042,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8043836951255798,0.365878015756607,0.3509833216667175,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6385301351547241,0.1806020438671112,0.8360618352890015,284.9753112792969,284.95001220703125,300.8017578125,291.6637268066406,297.9706726074219,296.99542236328125,284.9802551269531,1.0,0.5537569522857666,0.3627905547618866,0.3627905547618866,1.0,1.0,-2.7753443717956543,0.7103409767150879,2.0650033950805664,0.0835928842425346,0.9232984185218812,0.9232984185218812,0.0,172.54693603515625,172.0,42146.046875,0.0,2033.8310546875,1.0,280.1867370605469,283.4259033203125,294.6376953125,297.3329467773437,293.1499938964844,293.1499938964844,280.25,35619.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569080829620361,1.0,0.0,0.0,3.0968005657196045,3.0968177318573,6.399113203769957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.04833984375,0.0,934.5014038085938,1895.4371337890625,0.0,3000.01025390625,0.7690925002098083,1.0,0.0,3.0,1.0,0.0
18210360,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7355806827545166,0.2799321115016937,0.2563903033733368,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8763918876647949,0.4830707311630249,0.4612760841846466,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.931144654750824,0.573634922504425,0.4033022224903106,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8013789653778076,0.3645764291286468,0.3497669696807861,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6359220147132874,0.179554134607315,0.8315214514732361,284.98095703125,284.95001220703125,300.77154541015625,291.643310546875,297.9632263183594,296.9947204589844,284.9794311523437,1.0,0.5532823801040649,0.3633439242839813,0.3633439242839813,1.0,1.0,-2.7640864849090576,0.7080535888671875,2.05603289604187,0.0837071314454078,0.9380028247833252,0.9380028247833252,0.0,173.97219848632812,175.0,41983.12109375,0.0,2022.43896484375,1.0,280.2371826171875,283.4320678710937,294.61090087890625,297.32354736328125,293.1499938964844,293.1499938964844,279.95001220703125,34578.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529972434043884,1.0,0.0,0.0,3.141285896301269,3.141303300857544,6.584279503840662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.6103515625,0.0,963.8793334960938,1895.4371337890625,0.0,2963.35107421875,0.7768265604972839,1.0,0.0,3.0,1.0,0.0
18210420,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7298952341079712,0.277008980512619,0.2541254162788391,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8692859411239624,0.478796124458313,0.4576606154441833,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9230708479881288,0.5695962905883789,0.4008570909500122,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7947901487350464,0.3613224327564239,0.3470538854598999,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6303634643554688,0.1771181374788284,0.8218743801116943,284.8656921386719,284.95001220703125,300.7108764648437,291.6022644042969,297.94561767578125,296.9901428222656,284.8681335449219,1.0,0.5522580742835999,0.3644506931304931,0.3644506931304931,1.0,1.0,-2.7392327785491943,0.7026761174201965,2.0365567207336426,0.0837839767336845,0.8215763568878174,0.8215763568878174,0.0,177.1815643310547,178.0,42032.15234375,0.0,1997.807373046875,1.0,279.9635314941406,283.3169250488281,294.6240539550781,297.4056091308594,293.1499938964844,293.1499938964844,280.25,40127.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611599206924438,1.0,0.0,0.0,2.9920144081115723,2.992031574249268,5.973387260382879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.21337890625,0.0,880.915771484375,1895.4371337890625,0.0,3039.8837890625,0.7489464282989502,1.0,0.0,3.0,1.0,0.0
18210480,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7298952341079712,0.277008980512619,0.2541254162788391,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8692859411239624,0.478796124458313,0.4576606154441833,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9230708479881288,0.5695962905883789,0.4008570909500122,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7947901487350464,0.3613224327564239,0.3470538854598999,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6303634643554688,0.1771181374788284,0.8218743801116943,284.8656921386719,284.95001220703125,300.7108764648437,291.6022644042969,297.94561767578125,296.9901428222656,284.8681335449219,1.0,0.5522580742835999,0.3644506931304931,0.3644506931304931,1.0,1.0,-2.7392327785491943,0.7026761174201965,2.0365567207336426,0.0837839767336845,0.8215763568878174,0.8215763568878174,0.0,177.1815643310547,178.0,42032.15234375,0.0,1997.807373046875,1.0,279.9635314941406,283.3169250488281,294.6240539550781,297.4056091308594,293.1499938964844,293.1499938964844,280.25,40127.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611599206924438,1.0,0.0,0.0,2.9920144081115723,2.992031574249268,5.973387260382879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.21337890625,0.0,880.915771484375,1895.4371337890625,0.0,3039.8837890625,0.7489464282989502,1.0,0.0,3.0,1.0,0.0
18210540,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7248363494873047,0.2747747898101806,0.2520515024662018,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.862993597984314,0.4752790033817291,0.4542605578899383,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.916031777858734,0.5666018128395081,0.3986565768718719,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7888717651367188,0.3586335778236389,0.3444786071777344,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.625262975692749,0.1749571710824966,0.8123718500137329,284.9803466796875,284.95001220703125,300.6499938964844,291.56103515625,297.93035888671875,296.9887390136719,284.9796142578125,1.0,0.5512147545814514,0.365557461977005,0.365557461977005,1.0,1.0,-2.715489387512207,0.6976302266120911,2.0178589820861816,0.083710066974163,0.898440957069397,0.898440957069397,0.0,180.04837036132812,181.0,40960.4921875,0.0,1973.650634765625,1.0,280.2352600097656,283.45806884765625,294.5138244628906,297.16131591796875,293.1499938964844,293.1499938964844,280.54998779296875,35072.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479644060134888,1.0,0.0,0.0,3.0366134643554688,3.036630153656006,6.152794185254606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.939453125,0.0,883.801025390625,1895.4371337890625,0.0,2916.208740234375,0.7538918256759644,1.0,0.0,3.0,1.0,0.0
