time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210600,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7248363494873047,0.2747747898101806,0.2520515024662018,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.862993597984314,0.4752790033817291,0.4542605578899383,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.916031777858734,0.5666018128395081,0.3986565768718719,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7888717651367188,0.3586335778236389,0.3444786071777344,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.625262975692749,0.1749571710824966,0.8123718500137329,284.9803466796875,284.95001220703125,300.6499938964844,291.56103515625,297.93035888671875,296.9887390136719,284.9796142578125,1.0,0.5512147545814514,0.365557461977005,0.365557461977005,1.0,1.0,-2.715489387512207,0.6976302266120911,2.0178589820861816,0.083710066974163,0.898440957069397,0.898440957069397,0.0,180.04837036132812,181.0,40960.4921875,0.0,1973.650634765625,1.0,280.2352600097656,283.45806884765625,294.5138244628906,297.16131591796875,293.1499938964844,293.1499938964844,280.54998779296875,35072.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479644060134888,1.0,0.0,0.0,3.0366134643554688,3.036630153656006,6.152794185254606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.939453125,0.0,883.801025390625,1895.4371337890625,0.0,2916.208740234375,0.7538918256759644,1.0,0.0,3.0,1.0,0.0
18210660,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7206463813781738,0.2728730738162994,0.2504298686981201,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8577601313591003,0.4721459150314331,0.4513959586620331,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.910367488861084,0.5640207529067993,0.3969303965568542,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7839259505271912,0.3562706410884857,0.3423367738723755,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.6208825707435608,0.1730404198169708,0.8041935563087463,285.06170654296875,284.95001220703125,300.589111328125,291.519775390625,297.9176940917969,296.9899597167969,285.0592346191406,1.0,0.5504394769668579,0.366771936416626,0.366771936416626,1.0,1.0,-2.695619821548462,0.6940820813179016,2.001537561416626,0.0843153968453407,1.0,1.0,0.0,182.5716857910156,184.0,40103.2265625,0.0,1954.226806640625,1.0,280.5353698730469,283.5615234375,294.47027587890625,297.0453491210937,293.1499938964844,293.1499938964844,280.25,32655.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350855708122253,1.0,0.0,0.0,3.1697707176208496,3.169788122177124,6.704231623189116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.47607421875,0.0,974.9334106445312,1895.4371337890625,0.0,2795.836181640625,0.781379759311676,1.0,0.0,3.0,1.0,0.0
18210720,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7206463813781738,0.2728730738162994,0.2504298686981201,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8577601313591003,0.4721459150314331,0.4513959586620331,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.910367488861084,0.5640207529067993,0.3969303965568542,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7839259505271912,0.3562706410884857,0.3423367738723755,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.6208825707435608,0.1730404198169708,0.8041935563087463,285.06170654296875,284.95001220703125,300.589111328125,291.519775390625,297.9176940917969,296.9899597167969,285.0592346191406,1.0,0.5504394769668579,0.366771936416626,0.366771936416626,1.0,1.0,-2.695619821548462,0.6940820813179016,2.001537561416626,0.0843153968453407,1.0,1.0,0.0,182.5716857910156,184.0,40103.2265625,0.0,1954.226806640625,1.0,280.5353698730469,283.5615234375,294.47027587890625,297.0453491210937,293.1499938964844,293.1499938964844,280.25,32655.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350855708122253,1.0,0.0,0.0,3.1697707176208496,3.169788122177124,6.704231623189116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.47607421875,0.0,974.9334106445312,1895.4371337890625,0.0,2795.836181640625,0.781379759311676,1.0,0.0,3.0,1.0,0.0
18210780,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7151845693588257,0.2698678970336914,0.2482256889343261,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8514094352722168,0.467785894870758,0.4478557705879211,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9034680128097534,0.5597550272941589,0.394476979970932,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7778742909431458,0.3529513776302337,0.3396887481212616,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6155639886856079,0.1706294566392898,0.7950059175491333,284.8701477050781,284.95001220703125,300.5284423828125,291.4786682128906,297.90087890625,296.9862976074219,284.8697509765625,1.0,0.5496068596839905,0.3679863810539245,0.3679863810539245,1.0,1.0,-2.671555519104004,0.6890866756439209,1.9824687242507928,0.0846170857548713,0.8771184682846069,0.8771184682846069,0.0,185.8290557861328,187.0,40622.71484375,0.0,1931.87451171875,1.0,280.2624816894531,283.3561096191406,294.51861572265625,297.20556640625,293.1499938964844,293.1499938964844,280.54998779296875,37551.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474388718605042,1.0,0.0,0.0,3.1390652656555176,3.13908314704895,6.574973099304771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.06005859375,0.0,981.19189453125,1895.4371337890625,0.0,2911.288818359375,0.7783672213554382,1.0,0.0,3.0,1.0,0.0
18210840,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7151845693588257,0.2698678970336914,0.2482256889343261,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8514094352722168,0.467785894870758,0.4478557705879211,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9034680128097534,0.5597550272941589,0.394476979970932,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7778742909431458,0.3529513776302337,0.3396887481212616,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6155639886856079,0.1706294566392898,0.7950059175491333,284.8701477050781,284.95001220703125,300.5284423828125,291.4786682128906,297.90087890625,296.9862976074219,284.8697509765625,1.0,0.5496068596839905,0.3679863810539245,0.3679863810539245,1.0,1.0,-2.671555519104004,0.6890866756439209,1.9824687242507928,0.0846170857548713,0.8771184682846069,0.8771184682846069,0.0,185.8290557861328,187.0,40622.71484375,0.0,1931.87451171875,1.0,280.2624816894531,283.3561096191406,294.51861572265625,297.20556640625,293.1499938964844,293.1499938964844,280.54998779296875,37551.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474388718605042,1.0,0.0,0.0,3.1390652656555176,3.13908314704895,6.574973099304771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.06005859375,0.0,981.19189453125,1895.4371337890625,0.0,2911.288818359375,0.7783672213554382,1.0,0.0,3.0,1.0,0.0
18210900,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7120265364646912,0.2684714198112488,0.2469009160995483,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8479666113853455,0.4657173752784729,0.445820152759552,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8998263478279114,0.5578308701515198,0.393015593290329,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7745523452758789,0.351348727941513,0.3381364345550537,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6124931573867798,0.1694070696830749,0.7896817326545715,284.9760131835937,284.95001220703125,300.4982604980469,291.45819091796875,297.8922119140625,296.9842834472656,284.9819030761719,1.0,0.5490583181381226,0.3685936033725738,0.3685936033725738,1.0,1.0,-2.6574947834014893,0.6858954429626465,1.9715993404388428,0.0844631493091583,0.936290204524994,0.936290204524994,0.0,187.5907440185547,187.0,39657.97265625,0.0,1918.3031005859373,1.0,280.48809814453125,283.4920959472656,294.429931640625,296.97235107421875,293.1499938964844,293.1499938964844,280.54998779296875,35646.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412008881568909,1.0,0.0,0.0,3.140224933624268,3.140242576599121,6.579832643183181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.78857421875,0.0,969.8828125,1895.4371337890625,0.0,2852.93701171875,0.7788119912147522,1.0,0.0,3.0,1.0,0.0
18210960,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7094481587409973,0.2673334777355194,0.2458733171224594,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.845184326171875,0.4639303982257843,0.4441278576850891,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8969557881355286,0.5562725067138672,0.3919104337692261,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7718544006347656,0.3499656319618225,0.3368382751941681,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.609799861907959,0.1683079749345779,0.7849025130271912,284.98590087890625,284.95001220703125,300.4681701660156,291.4378356933594,297.8848876953125,296.9837951660156,284.9843444824219,1.0,0.5485710501670837,0.3692218661308288,0.3692218661308288,1.0,1.0,-2.64559268951416,0.6834593415260315,1.962133288383484,0.0845922231674194,0.955008625984192,0.955008625984192,0.0,189.02101135253903,175.0,39486.4140625,0.0,1906.61376953125,1.0,280.5377197265625,283.5009765625,294.4022216796875,296.9614562988281,293.1499938964844,293.1499938964844,280.25,34532.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369019031524658,1.0,0.0,0.0,3.1854567527771,3.185474634170532,6.770749791940034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.25537109375,0.0,1000.2682495117188,1895.4371337890625,0.0,2812.783935546875,0.7867677807807922,1.0,0.0,3.0,1.0,0.0
18211020,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7086028456687927,0.2652022838592529,0.2441378980875015,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8445078134536743,0.4607948660850525,0.4413970708847046,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.896602213382721,0.5532283782958984,0.3900339901447296,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7711604237556458,0.3475447297096252,0.3347155153751373,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.608443021774292,0.1665190756320953,0.7771608829498291,284.8414001464844,284.95001220703125,300.4251403808594,291.40869140625,297.8727111816406,296.98114013671875,284.8418884277344,1.0,0.5448675155639648,0.3701265752315521,0.3701265752315521,1.0,1.0,-2.6261260509490967,0.679141104221344,1.9469847679138184,0.0846649408340454,0.837118923664093,0.837118923664093,0.0,187.30670166015625,175.0,39809.2109375,0.0,1869.494873046875,1.0,280.2802124023437,283.3489990234375,294.4413452148437,297.0990600585937,293.1499938964844,293.1499938964844,280.25,39554.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447315692901611,1.0,0.0,0.0,3.099307060241699,3.099324941635132,6.409475759028282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.830078125,0.0,961.5131225585938,1895.4371337890625,0.0,2885.95263671875,0.7707440257072449,1.0,0.0,3.0,1.0,0.0
18211080,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7085689902305603,0.2643223106861114,0.2433018088340759,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.844629168510437,0.4595133066177368,0.440144270658493,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8968930244445801,0.5519713163375854,0.3891184031963348,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7712542414665222,0.3465490341186523,0.3337353765964508,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.6081922054290771,0.1657865643501281,0.7737118005752563,284.85430908203125,284.95001220703125,300.40850830078125,291.3974609375,297.8675842285156,296.979736328125,284.8568420410156,1.0,0.5429807901382446,0.3704784214496612,0.3704784214496612,1.0,1.0,-2.617194175720215,0.6769973635673523,1.9401967525482176,0.0845172256231308,0.8263573050498962,0.8263573050498962,0.0,186.06483459472656,163.0,39549.03125,0.0,1850.588623046875,1.0,280.2629089355469,283.37060546875,294.4200439453125,297.0483093261719,293.1499938964844,293.1499938964844,280.54998779296875,40363.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453314900398254,1.0,0.0,0.0,3.037156343460083,3.0371737480163574,6.154993457130331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.91650390625,0.0,917.1589965820312,1895.4371337890625,0.0,2891.565673828125,0.7589437365531921,1.0,0.0,3.0,1.0,0.0
18211140,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.711387574672699,0.2620556056499481,0.240803986787796,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8481281995773315,0.4558896124362945,0.4362304806709289,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9015284776687622,0.5487529635429382,0.3864527642726898,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7745235562324524,0.3437305688858032,0.330630213022232,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6096530556678772,0.1635787636041641,0.7620865106582642,284.978515625,284.95001220703125,300.34967041015625,291.357666015625,297.8529968261719,296.9791564941406,284.97772216796875,1.0,0.535007655620575,0.3717349469661712,0.3717349469661712,1.0,1.0,-2.5885815620422363,0.6704083681106567,1.9181733131408687,0.0842662304639816,0.905410885810852,0.905410885810852,0.0,179.03053283691406,151.0,38396.23828125,0.0,1777.2821044921875,1.0,280.5357666015625,283.5225524902344,294.3048400878906,296.7960510253906,293.1499938964844,293.1499938964844,280.25,35227.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309082388877869,1.0,0.0,0.0,3.0713677406311035,3.07138466835022,6.294437753240345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.50634765625,0.0,911.8402709960938,1895.4371337890625,0.0,2756.90185546875,0.7618280649185181,1.0,0.0,3.0,1.0,0.0
18211200,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.711387574672699,0.2620556056499481,0.240803986787796,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8481281995773315,0.4558896124362945,0.4362304806709289,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9015284776687622,0.5487529635429382,0.3864527642726898,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7745235562324524,0.3437305688858032,0.330630213022232,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6096530556678772,0.1635787636041641,0.7620865106582642,284.978515625,284.95001220703125,300.34967041015625,291.357666015625,297.8529968261719,296.9791564941406,284.97772216796875,1.0,0.535007655620575,0.3717349469661712,0.3717349469661712,1.0,1.0,-2.5885815620422363,0.6704083681106567,1.9181733131408687,0.0842662304639816,0.905410885810852,0.905410885810852,0.0,179.03053283691406,151.0,38396.23828125,0.0,1777.2821044921875,1.0,280.5357666015625,283.5225524902344,294.3048400878906,296.7960510253906,293.1499938964844,293.1499938964844,280.25,35227.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309082388877869,1.0,0.0,0.0,3.0713677406311035,3.07138466835022,6.294437753240345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.50634765625,0.0,911.8402709960938,1895.4371337890625,0.0,2756.90185546875,0.7618280649185181,1.0,0.0,3.0,1.0,0.0
18211260,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7159792184829712,0.2593049108982086,0.2382239401340484,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8538860082626343,0.4516993165016174,0.4321998059749603,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9088451266288756,0.5446578860282898,0.3836112022399902,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7799469828605652,0.3404916822910309,0.3274388909339905,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6128370761871338,0.1612283885478973,0.7504551410675049,284.8748474121094,284.95001220703125,300.29180908203125,291.31866455078125,297.83807373046875,296.97735595703125,284.8775329589844,1.0,0.5256660580635071,0.3731594681739807,0.3731594681739807,1.0,1.0,-2.5594193935394287,0.6639487743377686,1.8954707384109497,0.084431417286396,0.799686849117279,0.799686849117279,0.0,170.1048583984375,139.0,38319.68359375,0.0,1696.357177734375,1.0,280.2646179199219,283.4243469238281,294.3297424316406,296.87994384765625,293.1499938964844,293.1499938964844,280.54998779296875,40699.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836988627910614,1.0,0.0,0.0,2.8947339057922363,2.8947503566741943,5.591271587945812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.6884765625,0.0,812.5862426757812,1895.4371337890625,0.0,2813.593505859375,0.7283981442451477,1.0,0.0,3.0,1.0,0.0
18211320,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7159792184829712,0.2593049108982086,0.2382239401340484,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8538860082626343,0.4516993165016174,0.4321998059749603,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9088451266288756,0.5446578860282898,0.3836112022399902,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7799469828605652,0.3404916822910309,0.3274388909339905,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6128370761871338,0.1612283885478973,0.7504551410675049,284.8748474121094,284.95001220703125,300.29180908203125,291.31866455078125,297.83807373046875,296.97735595703125,284.8775329589844,1.0,0.5256660580635071,0.3731594681739807,0.3731594681739807,1.0,1.0,-2.5594193935394287,0.6639487743377686,1.8954707384109497,0.084431417286396,0.799686849117279,0.799686849117279,0.0,170.1048583984375,139.0,38319.68359375,0.0,1696.357177734375,1.0,280.2646179199219,283.4243469238281,294.3297424316406,296.87994384765625,293.1499938964844,293.1499938964844,280.54998779296875,40699.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836988627910614,1.0,0.0,0.0,2.8947339057922363,2.8947503566741943,5.591271587945812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.6884765625,0.0,812.5862426757812,1895.4371337890625,0.0,2813.593505859375,0.7283981442451477,1.0,0.0,3.0,1.0,0.0
18211380,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7222894430160522,0.257175475358963,0.2357757240533828,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.862028956413269,0.4481861889362335,0.4283134341239929,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9195396304130554,0.5414742231369019,0.3809275329113006,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7875632047653198,0.3377573192119598,0.3243266940116882,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6174638867378235,0.1591491103172302,0.7389069199562073,284.983154296875,284.95001220703125,300.2351989746094,291.2806091308594,297.8255310058594,296.9783630371094,284.9820251464844,1.0,0.5154351592063904,0.3745839893817901,0.3745839893817901,1.0,1.0,-2.530964136123657,0.6576848030090332,1.8732792139053345,0.0844564661383628,0.8758680820465088,0.8758680820465088,0.0,159.8313446044922,127.0,37283.9140625,0.0,1612.23388671875,1.0,280.5339050292969,283.5566101074219,294.2232971191406,296.6439208984375,293.1499938964844,293.1499938964844,280.8500061035156,35000.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218059539794922,1.0,0.0,0.0,2.9471688270568848,2.947184801101685,5.795666311314562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.7099609375,0.0,816.3385009765625,1895.4371337890625,0.0,2672.30859375,0.733808696269989,1.0,0.0,3.0,1.0,0.0
18211440,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7222894430160522,0.257175475358963,0.2357757240533828,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.862028956413269,0.4481861889362335,0.4283134341239929,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9195396304130554,0.5414742231369019,0.3809275329113006,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7875632047653198,0.3377573192119598,0.3243266940116882,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6174638867378235,0.1591491103172302,0.7389069199562073,284.983154296875,284.95001220703125,300.2351989746094,291.2806091308594,297.8255310058594,296.9783630371094,284.9820251464844,1.0,0.5154351592063904,0.3745839893817901,0.3745839893817901,1.0,1.0,-2.530964136123657,0.6576848030090332,1.8732792139053345,0.0844564661383628,0.8758680820465088,0.8758680820465088,0.0,159.8313446044922,127.0,37283.9140625,0.0,1612.23388671875,1.0,280.5339050292969,283.5566101074219,294.2232971191406,296.6439208984375,293.1499938964844,293.1499938964844,280.8500061035156,35000.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218059539794922,1.0,0.0,0.0,2.9471688270568848,2.947184801101685,5.795666311314562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.7099609375,0.0,816.3385009765625,1895.4371337890625,0.0,2672.30859375,0.733808696269989,1.0,0.0,3.0,1.0,0.0
18211500,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7261804342269897,0.2562301456928253,0.2346948087215423,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8671266436576843,0.4465630948543548,0.4265356361865997,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9262551665306092,0.5400171279907227,0.3797259926795959,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.792302131652832,0.3365003168582916,0.3229009509086609,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6203902959823608,0.1581989675760269,0.733554482460022,285.0652770996094,284.95001220703125,300.2073974609375,291.261962890625,297.82012939453125,296.9797058105469,285.0700988769531,1.0,0.5101655721664429,0.3752962350845337,0.3752962350845337,1.0,1.0,-2.5179409980773926,0.6549367904663086,1.863004207611084,0.0845887809991836,0.953057050704956,0.953057050704956,0.0,154.33810424804688,127.0,36506.41015625,0.0,1570.9052734375,1.0,280.7765808105469,283.66357421875,294.1766967773437,296.4891357421875,293.1499938964844,293.1499938964844,280.8500061035156,32933.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118801712989807,1.0,0.0,0.0,3.008408546447754,3.0084245204925537,6.039026629878208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.71240234375,0.0,849.072998046875,1895.4371337890625,0.0,2580.518310546875,0.7465469241142273,1.0,0.0,3.0,1.0,0.0
18211560,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7305793166160583,0.2553392350673675,0.2337043583393097,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8729365468025208,0.4450021982192993,0.4248678088188171,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9338162541389464,0.5386141538619995,0.3786183595657348,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7976652383804321,0.335296094417572,0.3215616643428802,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.6237213611602783,0.1572983115911483,0.7284833788871765,285.0596618652344,284.95001220703125,300.1799621582031,291.2435913085937,297.8153381347656,296.9815368652344,285.0560913085937,1.0,0.5048356056213379,0.3760563135147095,0.3760563135147095,1.0,1.0,-2.505713701248169,0.6525482535362244,1.8531653881073,0.0849024653434753,0.9886808395385742,0.9886808395385742,0.0,148.6759796142578,115.0,36444.58203125,0.0,1530.30322265625,1.0,280.8345947265625,283.65203857421875,294.1835632324219,296.5320129394531,293.1499938964844,293.1499938964844,280.54998779296875,32088.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068817853927612,1.0,0.0,0.0,3.095942974090576,3.095959424972534,6.395569585038174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.45751953125,0.0,911.4100952148438,1895.4371337890625,0.0,2534.507568359375,0.7643763422966003,1.0,0.0,3.0,1.0,0.0
18211620,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.738972544670105,0.252493679523468,0.2310906499624252,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8844316005706787,0.4406775236129761,0.4207794964313507,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9482126832008362,0.534148097038269,0.375598281621933,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8080841898918152,0.3319442272186279,0.3183068335056305,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6301066279411316,0.1550168544054031,0.717151939868927,284.8647155761719,284.95001220703125,300.1263732910156,291.2078552246094,297.80181884765625,296.98016357421875,284.8647766113281,1.0,0.4937469363212585,0.3775764405727386,0.3775764405727386,1.0,1.0,-2.4765164852142334,0.6461154818534851,1.830401062965393,0.0850423648953437,0.8493936657905579,0.8493936657905579,0.0,137.82102966308594,103.0,36820.14453125,0.0,1446.07568359375,1.0,280.5632629394531,283.44879150390625,294.24609375,296.698486328125,293.1499938964844,293.1499938964844,280.8500061035156,38052.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190956115722656,1.0,0.0,0.0,3.049022674560547,3.049039840698242,6.20318303390377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0615234375,0.0,912.02587890625,1895.4371337890625,0.0,2647.192626953125,0.7588256001472473,1.0,0.0,3.0,1.0,0.0
18211680,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.738972544670105,0.252493679523468,0.2310906499624252,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8844316005706787,0.4406775236129761,0.4207794964313507,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9482126832008362,0.534148097038269,0.375598281621933,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8080841898918152,0.3319442272186279,0.3183068335056305,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6301066279411316,0.1550168544054031,0.717151939868927,284.8647155761719,284.95001220703125,300.1263732910156,291.2078552246094,297.80181884765625,296.98016357421875,284.8647766113281,1.0,0.4937469363212585,0.3775764405727386,0.3775764405727386,1.0,1.0,-2.4765164852142334,0.6461154818534851,1.830401062965393,0.0850423648953437,0.8493936657905579,0.8493936657905579,0.0,137.82102966308594,103.0,36820.14453125,0.0,1446.07568359375,1.0,280.5632629394531,283.44879150390625,294.24609375,296.698486328125,293.1499938964844,293.1499938964844,280.8500061035156,38052.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190956115722656,1.0,0.0,0.0,3.049022674560547,3.049039840698242,6.20318303390377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0615234375,0.0,912.02587890625,1895.4371337890625,0.0,2647.192626953125,0.7588256001472473,1.0,0.0,3.0,1.0,0.0
18211740,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7489804029464722,0.2501378953456878,0.2283723056316375,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8980090618133545,0.4368792474269867,0.4165504276752472,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.963977038860321,0.53048175573349,0.3724989295005798,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8195464015007019,0.3289449512958526,0.3148881494998932,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6375932097434998,0.1528472453355789,0.7050740718841553,284.9801025390625,284.95001220703125,300.0745849609375,291.1734924316406,297.7893981933594,296.9799194335937,284.9787902832031,1.0,0.4821272194385528,0.3790965974330902,0.3790965974330902,1.0,1.0,-2.4458231925964355,0.6391133666038513,1.80670976638794,0.0847780629992485,0.9239782094955444,0.9239782094955444,0.0,126.7136688232422,91.0,35696.66015625,0.0,1360.758544921875,1.0,280.8360290527344,283.5919494628906,294.1313171386719,296.4581298828125,293.1499938964844,293.1499938964844,280.54998779296875,34577.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071073293685913,1.0,0.0,0.0,3.095576763153076,3.0955936908721924,6.3940564132281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.3984375,0.0,926.908935546875,1895.4371337890625,0.0,2536.58056640625,0.7665929794311523,1.0,0.0,3.0,1.0,0.0
18211800,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7489804029464722,0.2501378953456878,0.2283723056316375,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8980090618133545,0.4368792474269867,0.4165504276752472,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.963977038860321,0.53048175573349,0.3724989295005798,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8195464015007019,0.3289449512958526,0.3148881494998932,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6375932097434998,0.1528472453355789,0.7050740718841553,284.9801025390625,284.95001220703125,300.0745849609375,291.1734924316406,297.7893981933594,296.9799194335937,284.9787902832031,1.0,0.4821272194385528,0.3790965974330902,0.3790965974330902,1.0,1.0,-2.4458231925964355,0.6391133666038513,1.80670976638794,0.0847780629992485,0.9239782094955444,0.9239782094955444,0.0,126.7136688232422,91.0,35696.66015625,0.0,1360.758544921875,1.0,280.8360290527344,283.5919494628906,294.1313171386719,296.4581298828125,293.1499938964844,293.1499938964844,280.54998779296875,34577.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071073293685913,1.0,0.0,0.0,3.095576763153076,3.0955936908721924,6.3940564132281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.3984375,0.0,926.908935546875,1895.4371337890625,0.0,2536.58056640625,0.7665929794311523,1.0,0.0,3.0,1.0,0.0
18211860,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7612815499305725,0.2473604679107666,0.2256804704666137,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.914841890335083,0.4325848817825317,0.4123285412788391,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.980554461479187,0.526056706905365,0.3693584501743316,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8326912522315979,0.3255613148212433,0.3114702999591827,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6468995213508606,0.1505174189805984,0.6931298971176147,284.8573608398437,284.95001220703125,300.0248107910156,291.14068603515625,297.7765808105469,296.9782409667969,284.86065673828125,1.0,0.470206469297409,0.380707174539566,0.380707174539566,1.0,1.0,-2.4152932167053223,0.6322847604751587,1.7830084562301636,0.0847720652818679,0.8004189729690552,0.8004189729690552,0.0,115.50349426269533,79.0,35658.4296875,0.0,1277.1658935546875,1.0,280.5641784667969,283.4765319824219,294.1592712402344,296.5468444824219,293.1499938964844,293.1499938964844,280.8500061035156,40957.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147709965705872,1.0,0.0,0.0,2.9209444522857666,2.920961141586304,5.692983222616022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.921875,0.0,833.0581665039062,1895.4371337890625,0.0,2607.196533203125,0.7341455221176147,1.0,0.0,3.0,1.0,0.0
18211920,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7612815499305725,0.2473604679107666,0.2256804704666137,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.914841890335083,0.4325848817825317,0.4123285412788391,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.980554461479187,0.526056706905365,0.3693584501743316,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8326912522315979,0.3255613148212433,0.3114702999591827,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6468995213508606,0.1505174189805984,0.6931298971176147,284.8573608398437,284.95001220703125,300.0248107910156,291.14068603515625,297.7765808105469,296.9782409667969,284.86065673828125,1.0,0.470206469297409,0.380707174539566,0.380707174539566,1.0,1.0,-2.4152932167053223,0.6322847604751587,1.7830084562301636,0.0847720652818679,0.8004189729690552,0.8004189729690552,0.0,115.50349426269533,79.0,35658.4296875,0.0,1277.1658935546875,1.0,280.5641784667969,283.4765319824219,294.1592712402344,296.5468444824219,293.1499938964844,293.1499938964844,280.8500061035156,40957.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147709965705872,1.0,0.0,0.0,2.9209444522857666,2.920961141586304,5.692983222616022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.921875,0.0,833.0581665039062,1895.4371337890625,0.0,2607.196533203125,0.7341455221176147,1.0,0.0,3.0,1.0,0.0
18211980,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.777315616607666,0.2452366054058075,0.2231694906949997,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9376389384269714,0.4290152490139007,0.4083114862442016,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9978842735290528,0.5226280689239502,0.3664368689060211,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8493546843528748,0.3227098882198334,0.3081789910793304,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6591976881027222,0.1484444290399551,0.6813570261001587,284.979736328125,284.95001220703125,299.9772644042969,291.109619140625,297.76629638671875,296.97918701171875,284.9787292480469,1.0,0.4579756557941437,0.3823177814483642,0.3823177814483642,1.0,1.0,-2.385758399963379,0.6257396340370178,1.760018825531006,0.0847145915031433,0.8794191479682922,0.8794191479682922,0.0,103.99410247802734,67.0,34605.1171875,0.0,1195.4915771484375,1.0,280.8341979980469,283.6221923828125,294.0484924316406,296.3056335449219,293.1499938964844,293.1499938964844,281.1499938964844,35077.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986457943916321,1.0,0.0,0.0,2.96541714668274,2.965433120727539,5.867659638170153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.05859375,0.0,830.175537109375,1895.4371337890625,0.0,2459.050048828125,0.7379780411720276,1.0,0.0,3.0,1.0,0.0
18212040,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.777315616607666,0.2452366054058075,0.2231694906949997,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9376389384269714,0.4290152490139007,0.4083114862442016,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9978842735290528,0.5226280689239502,0.3664368689060211,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8493546843528748,0.3227098882198334,0.3081789910793304,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6591976881027222,0.1484444290399551,0.6813570261001587,284.979736328125,284.95001220703125,299.9772644042969,291.109619140625,297.76629638671875,296.97918701171875,284.9787292480469,1.0,0.4579756557941437,0.3823177814483642,0.3823177814483642,1.0,1.0,-2.385758399963379,0.6257396340370178,1.760018825531006,0.0847145915031433,0.8794191479682922,0.8794191479682922,0.0,103.99410247802734,67.0,34605.1171875,0.0,1195.4915771484375,1.0,280.8341979980469,283.6221923828125,294.0484924316406,296.3056335449219,293.1499938964844,293.1499938964844,281.1499938964844,35077.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986457943916321,1.0,0.0,0.0,2.96541714668274,2.965433120727539,5.867659638170153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.05859375,0.0,830.175537109375,1895.4371337890625,0.0,2459.050048828125,0.7379780411720276,1.0,0.0,3.0,1.0,0.0
18212100,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7846616506576538,0.2442894428968429,0.2221332639455795,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9476182460784912,0.4273644089698791,0.4065552055835724,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.5215408802032471,0.3580087423324585,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8569816946983337,0.3213891088962555,0.306740790605545,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.664806067943573,0.147484079003334,0.6761773824691772,285.0618896484375,284.95001220703125,299.95440673828125,291.0947570800781,297.76123046875,296.9803771972656,285.06695556640625,1.0,0.4514831304550171,0.3831230700016022,0.3831230700016022,1.0,1.0,-2.3639841079711914,0.6200087666511536,1.7439754009246826,0.084070049226284,0.9554751515388488,0.9554751515388488,0.0,99.14954376220705,67.0,33739.74609375,0.0,1151.282958984375,1.0,281.0773010253906,283.73046875,294.0014953613281,296.1487731933594,293.1499938964844,293.1499938964844,281.1499938964844,33054.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877152562141418,1.0,0.0,0.0,3.0243141651153564,3.024330377578736,6.103052783146268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.80615234375,0.0,861.8536376953125,1895.4371337890625,0.0,2359.679931640625,0.7502173781394958,1.0,0.0,3.0,1.0,0.0
18212160,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7925239205360413,0.2433775961399078,0.2211755812168121,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9577725529670716,0.4257587492465973,0.4048988819122314,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9990000128746032,0.5218462347984314,0.3462484180927276,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8652129769325256,0.3201051652431488,0.3053795993328094,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.6708979606628418,0.1465762108564376,0.6712769865989685,285.05377197265625,284.95001220703125,299.9321594238281,291.0804138183594,297.75653076171875,296.9820861816406,285.0491943359375,1.0,0.4446686506271362,0.3840144872665405,0.3840144872665405,1.0,1.0,-2.339637994766236,0.6135672330856323,1.726070761680603,0.082979030907154,0.9880774617195128,0.9880774617195128,0.0,94.3446807861328,70.0,33527.171875,0.0,1104.7725830078125,1.0,281.1351013183594,283.7172546386719,294.0094299316406,296.1849365234375,293.1499938964844,293.1499938964844,280.8500061035156,32247.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814433574676514,1.0,0.0,0.0,3.108677387237549,3.108694076538086,6.448290719163197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.1396484375,0.0,922.5569458007812,1895.4371337890625,0.0,2303.108642578125,0.7673623561859131,1.0,0.0,3.0,1.0,0.0
18212220,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7993384003639221,0.2411486953496933,0.2193278670310974,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9663248062133788,0.4223230481147766,0.4018653631210327,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.5225825309753418,0.334896057844162,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8725764155387878,0.3173777163028717,0.3029335737228393,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6760165095329285,0.1448583304882049,0.6634165644645691,284.8540344238281,284.95001220703125,299.89794921875,291.0585021972656,297.748046875,296.9820251464844,284.85162353515625,1.0,0.4372430145740509,0.3854407966136932,0.3854407966136932,1.0,1.0,-2.307746648788452,0.6056658029556274,1.7020808458328247,0.0820108577609062,0.8515604734420776,0.8515604734420776,0.0,89.58815002441406,70.0,33873.00390625,0.0,1051.502197265625,1.0,280.8741760253906,283.5091857910156,294.0911560058594,296.3693542480469,293.1499938964844,293.1499938964844,280.8500061035156,37723.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909208536148071,1.0,0.0,0.0,3.075388193130493,3.075405597686768,6.310927460617677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.6005859375,0.0,930.741943359375,1895.4371337890625,0.0,2388.723388671875,0.7636717557907104,1.0,0.0,3.0,1.0,0.0
18212280,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8000862002372742,0.240514874458313,0.2187466025352478,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9673356413841248,0.4213792979717254,0.4009649157524109,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.5226538181304932,0.3330988883972168,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.873456597328186,0.3166188597679138,0.3022099137306213,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.6765187978744507,0.1443871259689331,0.6612427234649658,284.8515319824219,284.95001220703125,299.8896484375,291.05322265625,297.7456970214844,296.9815368652344,284.8521423339844,1.0,0.435687243938446,0.3857973515987396,0.3857973515987396,1.0,1.0,-2.300326108932495,0.6038704514503479,1.6964555978775024,0.0818453654646873,0.8367270827293396,0.8367270827293396,0.0,88.77757263183594,73.0,33710.28515625,0.0,1040.4573974609375,1.0,280.8632202148437,283.51470947265625,294.081787109375,296.34405517578125,293.1499938964844,293.1499938964844,281.1499938964844,38847.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917649745941162,1.0,0.0,0.0,3.036350011825561,3.036367416381836,6.151726097414212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.97119140625,0.0,907.0965576171876,1895.4371337890625,0.0,2396.385498046875,0.7566890716552734,1.0,0.0,3.0,1.0,0.0
18212340,296.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.8022183179855347,0.0,0.2163077741861343,296.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.97022145986557,0.0,0.3970132172107696,296.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.0,0.3268370926380157,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.8758909702301025,0.0,0.2989801466464996,296.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.6773900389671326,0.0,0.6511741876602173,284.9797668457031,294.1499938964844,299.8500061035156,291.0282592773437,297.7372131347656,296.98211669921875,284.9786682128906,0.0,0.0,0.3875802457332611,0.3875802457332611,1.0,1.0,-2.2691454887390137,0.5968933701515198,1.672252178192139,0.0816729068756103,0.0,0.0,0.0,85.82587432861328,60.0,32606.40234375,0.0,996.5020141601562,0.0,281.1357421875,283.6697692871094,293.9730834960937,296.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,34722.3828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.074671983718872,3.0746889114379883,6.307989224296762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,911.25830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.8022183179855347,0.0,0.2163077741861343,296.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.97022145986557,0.0,0.3970132172107696,296.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.0,0.3268370926380157,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.8758909702301025,0.0,0.2989801466464996,296.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.6773900389671326,0.0,0.6511741876602173,284.9797668457031,294.1499938964844,299.8500061035156,291.0282592773437,297.7372131347656,296.98211669921875,284.9786682128906,0.0,0.0,0.3875802457332611,0.3875802457332611,1.0,1.0,-2.2691454887390137,0.5968933701515198,1.672252178192139,0.0816729068756103,0.0,0.0,0.0,85.82587432861328,60.0,32606.40234375,0.0,996.5020141601562,0.0,281.1357421875,283.6697692871094,293.9730834960937,296.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,34722.3828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.074671983718872,3.0746889114379883,6.307989224296762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,911.25830078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
