time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212460,297.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.3624650537967682,0.0,0.0021068677306175,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.4438155591487884,0.0,0.0022186387795954,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.4438155591487884,0.0,0.0016386789502575,297.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.4438155591487884,0.0,0.0022186371497809,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0105241918936371,286.1221008300781,294.1499938964844,299.8300170898437,291.01727294921875,297.7283630371094,297.3464660644531,284.1082458496094,0.0,0.0,0.3062187433242798,0.3062187433242798,1.0,1.0,-0.0223572831600904,0.0063213654793798,0.0160359181463718,-0.0448397956788539,0.0,0.0,0.0,-0.1244607344269752,60.0,2003.594482421875,0.0,-3.4368971682852134e-05,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9874722684986795e-18,4.987912328584559e-18,1.2828355855369132e-23,-1.3322940199204507e-16,-1.3322921670358786e-16,-1.9096975772063305e-22,0.0,0.0,-0.0,0.0,0.0,2.6356252547413854e-32,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0008828134741634,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0015507341595366,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0014144476735964,297.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,0.0011906041763722,297.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0028378195129334,286.0284118652344,294.1499938964844,299.8119506835937,291.0098571777344,297.9290466308594,297.7935485839844,283.518798828125,0.0,0.0,0.2325481325387954,0.2325481325387954,1.0,1.0,-0.0066482229158282,0.0024487758055329,0.0041994471102952,-0.0407114140689373,0.0,0.0,0.0,-0.0415504164993763,60.0,941.220947265625,0.0,-6.092549483582843e-06,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.454737727351904e-28,-1.1131091225070858e-27,-1.2716591926743572e-30,-2.613659745481512e-18,-2.611804586162709e-18,-1.855185370145837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,9.961512114387006e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0001052634324878,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,7.790487143211067e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,0.0001050526770995,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,0.0004966748529113,287.30291748046875,294.1499938964844,299.7742004394531,291.0018005371094,295.6890563964844,296.5564880371094,283.29150390625,0.0,0.0,0.0775160491466522,0.0775160491466522,1.0,1.0,-0.0110162450000643,6.626245158258826e-05,0.010949982330203,-0.0479535087943077,0.0,0.0,0.0,-0.0656472966074943,60.0,208.40040588378903,0.0,-7.683118496970567e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.681024684756955e-21,-3.92172790759926e-21,-3.759296777157695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,9.961512114387006e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0001052634324878,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,7.790487143211067e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,0.0001050526770995,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,0.0004966748529113,287.30291748046875,294.1499938964844,299.7742004394531,291.0018005371094,295.6890563964844,296.5564880371094,283.29150390625,0.0,0.0,0.0775160491466522,0.0775160491466522,1.0,1.0,-0.0110162450000643,6.626245158258826e-05,0.010949982330203,-0.0479535087943077,0.0,0.0,0.0,-0.0656472966074943,60.0,208.40040588378903,0.0,-7.683118496970567e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.681024684756955e-21,-3.92172790759926e-21,-3.759296777157695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0003590275300666,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,0.000378083466785,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0002792554150801,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.000378078140784,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5926208496094,0.0,0.0,0.0017933859489858,292.42242431640625,294.1499938964844,299.7554016113281,291.0014038085937,291.7019348144531,292.5286865234375,284.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,0.4022799134254455,-4.479437905047234e-07,-0.4022794663906097,0.1975419968366623,0.0,0.0,0.0,5.494120121002197,60.0,287.8780212402344,-0.0,-9.977802619687282e-07,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.794039043740579e-21,-3.8991238241121846e-21,-3.8949152196283936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0001051658182404,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0001107451535062,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,8.179615542758256e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0001107450443669,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0005253223353065,292.40789794921875,294.1499938964844,299.7366943359375,291.0033569335937,292.0492858886719,294.2096252441406,283.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0022743300069123,1.6563880933517794e-08,-0.0022743467707186,-0.0457738116383552,0.0,0.0,0.0,0.0038946827407926,60.0,193.91026306152344,-0.0,-8.561996622802327e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.79698022011783e-21,-3.898534538705097e-21,-3.898446085309517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.0001060937938746,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001117221618187,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,8.251769031630829e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.0001117221690947,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0005299582262523,292.3575134277344,294.1499938964844,299.6994323730469,291.0138854980469,292.2992553710937,296.9234619140625,283.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,0.0044885468669235,1.5489504789911734e-08,-0.004488562233746,-0.0451653748750686,0.0,0.0,0.0,0.0155155835673213,60.0,51.31797409057617,-0.0,-8.71374581379314e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797042420222485e-21,-3.898521210111243e-21,-3.898521210111243e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,0.0001060937938746,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001117221618187,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,8.251769031630829e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.0001117221690947,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0005299582262523,292.3575134277344,294.1499938964844,299.6994323730469,291.0138854980469,292.2992553710937,296.9234619140625,283.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,0.0044885468669235,1.5489504789911734e-08,-0.004488562233746,-0.0451653748750686,0.0,0.0,0.0,0.0155155835673213,60.0,51.31797409057617,-0.0,-8.71374581379314e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797042420222485e-21,-3.898521210111243e-21,-3.898521210111243e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0001050114951794,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,0.0001105824485421,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,8.167590567609295e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.000110582455818,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,0.0005245519569143,292.1711120605469,294.1499938964844,299.6623840332031,291.0325927734375,292.6734924316406,297.73828125,283.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.003179281251505,2.1843705511059852e-08,0.0031792593654245,-0.0541698597371578,0.0,0.0,0.0,-0.0259106811136007,60.0,63.16193008422852,0.0,-8.5368867530633e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,0.0001050114951794,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,0.0001105824485421,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,8.167590567609295e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.000110582455818,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423828125,0.0,0.0,0.0005245519569143,292.1711120605469,294.1499938964844,299.6623840332031,291.0325927734375,292.6734924316406,297.73828125,283.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.003179281251505,2.1843705511059852e-08,0.0031792593654245,-0.0541698597371578,0.0,0.0,0.0,-0.0259106811136007,60.0,63.16193008422852,0.0,-8.5368867530633e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0001034663509926,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,0.0001089553334168,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,8.047411392908543e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,0.0001089553334168,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,0.0005168337374925,292.2112121582031,294.1499938964844,299.6255187988281,291.05877685546875,292.8719787597656,297.6573791503906,283.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004838909371756,1.7230648907684554e-08,0.0004838736786041,-0.0447715669870376,0.0,0.0,0.0,-0.0102719301357865,60.0,61.08591079711914,0.0,-8.287479147384148e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0001034663509926,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,0.0001089553334168,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,8.047411392908543e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,0.0001089553334168,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,0.0005168337374925,292.2112121582031,294.1499938964844,299.6255187988281,291.05877685546875,292.8719787597656,297.6573791503906,283.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004838909371756,1.7230648907684554e-08,0.0004838736786041,-0.0447715669870376,0.0,0.0,0.0,-0.0102719301357865,60.0,61.08591079711914,0.0,-8.287479147384148e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.0001030194107443,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.0001084846735466,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,8.012649050215259e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.0001084846808225,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0005146012408658,292.17510986328125,294.1499938964844,299.5888366699219,291.0917358398437,293.0036926269531,298.6856689453125,283.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862236376851,1.7282351549852137e-08,0.0010862062918022,-0.0443065240979194,0.0,0.0,0.0,-0.0133229913190007,60.0,19.21718978881836,0.0,-8.216018443363282e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.0001030194107443,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.0001084846735466,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,8.012649050215259e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,0.0001084846808225,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0005146012408658,292.17510986328125,294.1499938964844,299.5888366699219,291.0917358398437,293.0036926269531,298.6856689453125,283.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862236376851,1.7282351549852137e-08,0.0010862062918022,-0.0443065240979194,0.0,0.0,0.0,-0.0133229913190007,60.0,19.21718978881836,0.0,-8.216018443363282e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456604003906,0.0,0.0,0.0001029443519655,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,0.000108405634819,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,8.006810821825638e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.000108405642095,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,0.0005142263253219,292.1565246582031,294.1499938964844,299.570556640625,291.11053466796875,293.0677795410156,298.9628295898437,283.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969574796035,1.7200317614651794e-08,0.0010969403665512,-0.0440807752311229,0.0,0.0,0.0,-0.0133398063480854,60.0,14.81374454498291,0.0,-8.20404153500931e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.0001028712213155,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.0001083286188077,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,8.00112247816287e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,0.0001083286188077,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.000513861014042,292.1376037597656,294.1499938964844,299.55230712890625,291.1307373046875,293.1309509277344,299.14434814453125,283.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.710910169094859e-08,0.0010961465304717,-0.0438424386084079,0.0,0.0,0.0,-0.0132945161312818,60.0,13.108205795288086,0.0,-8.192380107630015e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366882324219,0.0,0.0,0.0001027415564749,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,0.0001081920709111,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,7.99103727331385e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0001081920709111,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,0.000513213337399,292.1035461425781,294.1499938964844,299.5202941894531,291.1695251464844,293.2402038574219,299.3295593261719,283.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.104975700378418,0.0,-8.171725340844206e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63580322265625,0.0,0.0,0.0001027237740345,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0001081733498722,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,7.989654113771394e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0001081733498722,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966125488281,0.0,0.0,0.0005131245125085,292.09881591796875,294.1499938964844,299.51593017578125,291.17510986328125,293.2549133300781,299.3461303710937,283.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.0452241897583,0.0,-8.168895249127672e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0001025747114908,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0001080163710867,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,7.978059875313193e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.0001080163783626,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0005123799201101,292.0589294433594,294.1499938964844,299.47967529296875,291.22412109375,293.37567138671875,299.4241638183594,283.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.834305763244627,0.0,-8.145187990749039e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0001025747114908,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0001080163710867,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,7.978059875313193e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.0001080163783626,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0005123799201101,292.0589294433594,294.1499938964844,299.47967529296875,291.22412109375,293.37567138671875,299.4241638183594,283.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.834305763244627,0.0,-8.145187990749039e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,0.0001024241282721,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.0001078577915905,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,7.96634703874588e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,0.0001078577988664,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,0.0005116277607157,292.0179138183594,294.1499938964844,299.44354248046875,291.277099609375,293.4932861328125,299.4425964355469,283.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.73161506652832,0.0,-8.12127325389156e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,0.0001024241282721,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.0001078577915905,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,7.96634703874588e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,0.0001078577988664,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,0.0005116277607157,292.0179138183594,294.1499938964844,299.44354248046875,291.277099609375,293.4932861328125,299.4425964355469,283.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.73161506652832,0.0,-8.12127325389156e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.0001022722426569,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0001076978514902,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,7.954533793963492e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.0001076978514902,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0005108690820634,291.975830078125,294.1499938964844,299.4074401855469,291.3333435058594,293.6075744628906,299.4320373535156,283.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.644872665405272,0.0,-8.09718940786297e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.0001022722426569,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0001076978514902,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,7.954533793963492e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.0001076978514902,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0005108690820634,291.975830078125,294.1499938964844,299.4074401855469,291.3333435058594,293.6075744628906,299.4320373535156,283.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.644872665405272,0.0,-8.09718940786297e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018981933594,0.0,0.0,0.0001021959033096,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316833496094,0.0,0.0,0.0001076174594345,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,7.948595884954557e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621032714844,0.0,0.0,0.0001076174594345,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692077636719,0.0,0.0,0.0005104877636767,291.9543762207031,294.1499938964844,299.3894348144531,291.36248779296875,293.6634521484375,299.4211120605469,283.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699841494883e-08,0.0010889465920627,-0.0416416823863983,0.0,0.0,0.0,-0.0128770535811781,60.0,11.60287380218506,0.0,-8.085097391585806e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0001021194111672,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0001075369073078,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,7.942646334413439e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0001075369145837,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,0.0005101056885905,291.9327087402344,294.1499938964844,299.3714294433594,291.3921813964844,293.71856689453125,299.4082336425781,283.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.561376571655272,0.0,-8.07299187499666e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001019661212922,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122436523437,0.0,0.0,0.0001073754829121,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,7.930723950266838e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0001073754901881,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0005093400250189,291.8887939453125,294.1499938964844,299.3354797363281,291.45294189453125,293.82684326171875,299.3790283203125,284.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.479586601257324,0.0,-8.04875739390809e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001019661212922,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122436523437,0.0,0.0,0.0001073754829121,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,7.930723950266838e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0001073754901881,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0005093400250189,291.8887939453125,294.1499938964844,299.3354797363281,291.45294189453125,293.82684326171875,299.3790283203125,284.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.479586601257324,0.0,-8.04875739390809e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692443847656,0.0,0.0,0.0001018129478325,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0001072141822078,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,7.918809569673613e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,0.0001072141822078,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,0.0005085749435238,291.84405517578125,294.1499938964844,299.2995300292969,291.5149841308594,293.93218994140625,299.34674072265625,284.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.399653434753418,0.0,-8.02457833515291e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692443847656,0.0,0.0,0.0001018129478325,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0001072141822078,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,7.918809569673613e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,0.0001072141822078,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,0.0005085749435238,291.84405517578125,294.1499938964844,299.2995300292969,291.5149841308594,293.93218994140625,299.34674072265625,284.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.399653434753418,0.0,-8.02457833515291e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0001016605601762,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,0.0001070537036866,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,7.906957034720108e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.0001070537109626,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42791748046875,0.0,0.0,0.000507813761942,291.798583984375,294.1499938964844,299.2635803222656,291.5776672363281,294.03466796875,299.3129272460937,284.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.32162094116211,0.0,-8.000559859056011e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0001016605601762,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,0.0001070537036866,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,7.906957034720108e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.0001070537109626,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42791748046875,0.0,0.0,0.000507813761942,291.798583984375,294.1499938964844,299.2635803222656,291.5776672363281,294.03466796875,299.3129272460937,284.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.32162094116211,0.0,-8.000559859056011e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,0.0001015212692436,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,0.0001069070276571,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,7.896123133832589e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0001069070276571,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,0.0005071180057711,291.7523803710937,294.1499938964844,299.2276306152344,291.64031982421875,294.1343688964844,299.27838134765625,284.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427180290222,0.0,0.0,0.0,-0.0124600417912006,60.0,11.24600887298584,0.0,-7.978636773486869e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,0.0001015212692436,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,0.0001069070276571,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,7.896123133832589e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0001069070276571,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,0.0005071180057711,291.7523803710937,294.1499938964844,299.2276306152344,291.64031982421875,294.1343688964844,299.27838134765625,284.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427180290222,0.0,0.0,0.0,-0.0124600417912006,60.0,11.24600887298584,0.0,-7.978636773486869e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,0.0001014664303511,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5583801269531,0.0,0.0,0.0001068492711056,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64263916015625,0.0,0.0,7.891857967479154e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49334716796875,0.0,0.0,0.0001068492783815,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,0.0005068440805189,291.7290344238281,294.1499938964844,299.2096252441406,291.6714782714844,294.1831359863281,299.2608947753906,284.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.5357414895333932e-08,0.0010811692336574,-0.0392639078199863,0.0,0.0,0.0,-0.0124261369928717,60.0,11.209951400756836,0.0,-7.970011495217477e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0001014180525089,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,0.0001067983248503,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,7.888094114605337e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001067983248503,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0005066024023108,291.7055358886719,294.1499938964844,299.191650390625,291.702392578125,294.23126220703125,299.24334716796875,284.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297068500785826e-08,0.0010806531645357,-0.0391061305999755,0.0,0.0,0.0,-0.0123962201178073,60.0,11.175167083740234,0.0,-7.962405135231165e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054016113281,0.0,0.0,0.0001013351065921,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0001067109769792,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,7.881642522988841e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,0.0001067109769792,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,0.0005061880801804,291.6600036621094,294.1499938964844,299.15704345703125,291.76080322265625,294.3218994140625,299.20947265625,284.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079783658497,1.5193604596674962e-08,0.0010797685245051,-0.0388356149196624,0.0,0.0,0.0,-0.0123449293896555,60.0,11.111183166503906,0.0,-7.949373070914589e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001013317887554,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,0.0001067074845195,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,7.881384954089299e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682312011719,0.0,0.0,0.0001067074845195,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.0005061715492047,291.6580810546875,294.1499938964844,299.15557861328125,291.76318359375,294.3256225585937,299.20806884765625,284.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189469237952835e-08,0.0010797331342473,-0.038824800401926,0.0,0.0,0.0,-0.0123428786173462,60.0,11.108579635620115,0.0,-7.948852243089277e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0001012459615594,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,0.000106617102574,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,7.874709262978286e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,0.000106617102574,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,0.0005057428497821,291.610107421875,294.1499938964844,299.1194763183594,291.8221740722656,294.4175109863281,299.1725769042969,284.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.508241176395586e-08,0.0010788177605718,-0.0385448783636093,0.0,0.0,0.0,-0.0122898062691092,60.0,11.04460620880127,0.0,-7.935378931733794e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
