time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214800,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0001012459615594,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,0.000106617102574,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,7.874709262978286e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,0.000106617102574,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,0.0005057428497821,291.610107421875,294.1499938964844,299.1194763183594,291.8221740722656,294.4175109863281,299.1725769042969,284.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.508241176395586e-08,0.0010788177605718,-0.0385448783636093,0.0,0.0,0.0,-0.0122898062691092,60.0,11.04460620880127,0.0,-7.935378931733794e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,0.0001011479107546,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0001065138421836,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,7.867082604207098e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001065138494595,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,0.0005052530905231,291.5615539550781,294.1499938964844,299.083251953125,291.8786926269531,294.5067443847656,299.136962890625,284.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496012025370419e-08,0.0010777722345665,-0.0382251143455505,0.0,0.0,0.0,-0.0122291818261146,60.0,10.98161506652832,0.0,-7.92000207638921e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,0.0001011479107546,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0001065138421836,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,7.867082604207098e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001065138494595,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,0.0005052530905231,291.5615539550781,294.1499938964844,299.083251953125,291.8786926269531,294.5067443847656,299.136962890625,284.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496012025370419e-08,0.0010777722345665,-0.0382251143455505,0.0,0.0,0.0,-0.0122291818261146,60.0,10.98161506652832,0.0,-7.92000207638921e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,0.0001010318301268,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4738464355469,0.0,0.0,0.0001063916060957,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531311035156,0.0,0.0,7.858053868403658e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.0001063916060957,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0005046732840128,291.5125732421875,294.1499938964844,299.04693603515625,291.9322204589844,294.59356689453125,299.1012878417969,284.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.08787727355957,0.0,-7.90182070886658e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,0.0001010318301268,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4738464355469,0.0,0.0,0.0001063916060957,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531311035156,0.0,0.0,7.858053868403658e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.0001063916060957,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,0.0005046732840128,291.5125732421875,294.1499938964844,299.04693603515625,291.9322204589844,294.59356689453125,299.1012878417969,284.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.08787727355957,0.0,-7.90182070886658e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,0.0001009668922051,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.0001063232120941,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,7.853002898627892e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,0.00010632321937,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216247558594,0.0,0.0,0.0005043488927185,291.4879455566406,294.1499938964844,299.0287170410156,291.9576721191406,294.6360778808594,299.0834045410156,284.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734395037407921e-08,0.0010758423013612,-0.037634864449501,0.0,0.0,0.0,-0.0121172806248068,60.0,15.234504699707031,0.0,-7.89165852665974e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272155761719,0.0,0.0,0.0001008979525067,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,0.000106250612589,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,7.847640517866239e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.000106250619865,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0005040045361965,291.46319580078125,294.1499938964844,299.010498046875,291.982177734375,294.6780090332031,299.0655517578125,284.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,14.690104484558104,0.0,-7.880878882815524e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,0.0001007511527859,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0001060960275935,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088195800781,0.0,0.0,7.836222357582301e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0001060960275935,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0005032712360844,291.4134521484375,294.1499938964844,298.973876953125,292.0279541015625,294.7600402832031,299.0297546386719,284.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.907685279846191,0.0,-7.85795037927528e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,0.0001007511527859,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,0.0001060960275935,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088195800781,0.0,0.0,7.836222357582301e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0001060960275935,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0005032712360844,291.4134521484375,294.1499938964844,298.973876953125,292.0279541015625,294.7600402832031,299.0297546386719,284.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.907685279846191,0.0,-7.85795037927528e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001005989470286,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,0.0001059357455233,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,7.824384374544024e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0001059357527992,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723388671875,0.0,0.0,0.0005025109858252,291.3634033203125,294.1499938964844,298.9371032714844,292.0690002441406,294.8396911621094,298.993896484375,284.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275657100881745e-08,0.0010719199199229,-0.0364351905882358,0.0,0.0,0.0,-0.0118898665532469,60.0,14.916051864624023,0.0,-7.834213278101745e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001005989470286,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,0.0001059357455233,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,7.824384374544024e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0001059357527992,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723388671875,0.0,0.0,0.0005025109858252,291.3634033203125,294.1499938964844,298.9371032714844,292.0690002441406,294.8396911621094,298.993896484375,284.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275657100881745e-08,0.0010719199199229,-0.0364351905882358,0.0,0.0,0.0,-0.0118898665532469,60.0,14.916051864624023,0.0,-7.834213278101745e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0001004497971734,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,0.0001057786794262,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,7.812782860128209e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001057786794262,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,0.0005017659859731,291.31304931640625,294.1499938964844,298.900146484375,292.10479736328125,294.9169006347656,298.9579467773437,284.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703440057113,1.4089703626041228e-08,0.0010703299194574,-0.035948846489191,0.0,0.0,0.0,-0.0117976814508438,60.0,14.8776216506958,0.0,-7.810987057155216e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0001004497971734,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,0.0001057786794262,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,7.812782860128209e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001057786794262,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,0.0005017659859731,291.31304931640625,294.1499938964844,298.900146484375,292.10479736328125,294.9169006347656,298.9579467773437,284.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703440057113,1.4089703626041228e-08,0.0010703299194574,-0.035948846489191,0.0,0.0,0.0,-0.0117976814508438,60.0,14.8776216506958,0.0,-7.810987057155216e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0001003125362331,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,0.0001056341352523,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,7.802106847520918e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,0.0001056341352523,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.0005010803579352,291.2624206542969,294.1499938964844,298.86297607421875,292.134765625,294.99139404296875,298.9217834472656,284.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688805487006,1.3918571184490249e-08,0.001068866578862,-0.0355012454092502,0.0,0.0,0.0,-0.0117128435522317,60.0,14.825406074523926,0.0,-7.78964306391572e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0001003125362331,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36358642578125,0.0,0.0,0.0001056341352523,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,7.802106847520918e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,0.0001056341352523,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.0005010803579352,291.2624206542969,294.1499938964844,298.86297607421875,292.134765625,294.99139404296875,298.9217834472656,284.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688805487006,1.3918571184490249e-08,0.001068866578862,-0.0355012454092502,0.0,0.0,0.0,-0.0117128435522317,60.0,14.825406074523926,0.0,-7.78964306391572e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.327392578125,0.0,0.0,0.0001002488788799,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517150878906,0.0,0.0,0.0001055670945788,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,7.797155558364466e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,0.0001055671018548,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0005007623694837,291.2370300292969,294.1499938964844,298.84429931640625,292.1473999023437,295.02783203125,298.90362548828125,284.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839200008192163e-08,0.0010681878775358,-0.0352936424314975,0.0,0.0,0.0,-0.0116734961047768,60.0,14.79677963256836,0.0,-7.779753019576675e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.0001001913042273,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0001055064713,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,7.792677934048697e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0001055064713,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,0.0005004747654311,291.21160888671875,294.1499938964844,298.8255615234375,292.15838623046875,295.063720703125,298.88543701171875,284.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767415651955162e-08,0.0010675741359591,-0.0351058728992939,0.0,0.0,0.0,-0.0116379093378782,60.0,14.766436576843262,0.0,-7.770814391960813e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0001000953125185,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,0.0001054053791449,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,7.785211346345022e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001054053864208,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,0.0004999953089281,291.1605834960937,294.1499938964844,298.78790283203125,292.1750793457031,295.1338806152344,298.8487854003906,284.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665641166269,1.364770607636956e-08,0.0010665504960343,-0.0347927436232566,0.0,0.0,0.0,-0.0115785645321011,60.0,14.700427055358888,0.0,-7.755918574048337e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0001000953125185,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,0.0001054053791449,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,7.785211346345022e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001054053864208,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,0.0004999953089281,291.1605834960937,294.1499938964844,298.78790283203125,292.1750793457031,295.1338806152344,298.8487854003906,284.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665641166269,1.364770607636956e-08,0.0010665504960343,-0.0347927436232566,0.0,0.0,0.0,-0.0115785645321011,60.0,14.700427055358888,0.0,-7.755918574048337e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0001000231568468,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001053293963195,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,7.779598672641441e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,0.0001053293963195,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,0.0004996348870918,291.10943603515625,294.1499938964844,298.75,292.1843566894531,295.20196533203125,298.8118591308594,284.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557699851673988e-08,0.0010657805250957,-0.0345573052763938,0.0,0.0,0.0,-0.0115339430049061,60.0,14.628103256225586,0.0,-7.744728236502851e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0001000231568468,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001053293963195,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,7.779598672641441e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,0.0001053293963195,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,0.0004996348870918,291.10943603515625,294.1499938964844,298.75,292.1843566894531,295.20196533203125,298.8118591308594,284.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557699851673988e-08,0.0010657805250957,-0.0345573052763938,0.0,0.0,0.0,-0.0115339430049061,60.0,14.628103256225586,0.0,-7.744728236502851e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420959472656,0.0,0.0,9.997015149565414e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26531982421875,0.0,0.0,0.0001052735751727,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,7.775476115057245e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001052735824487,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386413574219,0.0,0.0,0.0004993701586499,291.05810546875,294.1499938964844,298.7117614746094,292.1893615722656,295.26806640625,298.7745361328125,284.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.550844192504885,0.0,-7.736511520306524e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420959472656,0.0,0.0,9.997015149565414e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26531982421875,0.0,0.0,0.0001052735751727,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,7.775476115057245e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001052735824487,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386413574219,0.0,0.0,0.0004993701586499,291.05810546875,294.1499938964844,298.7117614746094,292.1893615722656,295.26806640625,298.7745361328125,284.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.550844192504885,0.0,-7.736511520306524e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166442871094,0.0,0.0,9.9920725915581e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0001052215229719,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,7.77163149905391e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,0.0001052215302479,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,0.00049912329996,291.00665283203125,294.1499938964844,298.67315673828125,292.19366455078125,295.3319396972656,298.7368469238281,284.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.47354793548584,0.0,-7.728851869615029e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166442871094,0.0,0.0,9.9920725915581e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0001052215229719,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,7.77163149905391e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,0.0001052215302479,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,0.00049912329996,291.00665283203125,294.1499938964844,298.67315673828125,292.19366455078125,295.3319396972656,298.7368469238281,284.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.47354793548584,0.0,-7.728851869615029e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,9.98977484414354e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,0.0001051973231369,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,7.769843796268106e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0001051973304129,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023254394531,0.0,0.0,0.0004990085144527,290.9808959960937,294.1499938964844,298.6537475585937,292.195556640625,295.363037109375,298.7178649902344,284.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401206366836504e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563638344407,60.0,14.435620307922363,0.0,-7.725291339966135e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,9.98758478090167e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,0.0001051742656272,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,7.768140494590625e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001051742656272,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,0.0004988991422578,290.9551086425781,294.1499938964844,298.6342468261719,292.1972961425781,295.3936767578125,298.6987609863281,284.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373876228683912e-08,0.0010642090346664,-0.0340764373540878,0.0,0.0,0.0,-0.0114428149536252,60.0,14.398289680480955,0.0,-7.721899208945615e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,9.983513155020772e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.000105131388409,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25439453125,0.0,0.0,7.764973270241171e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,0.000105131388409,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004986957646906,290.90350341796875,294.1499938964844,298.5950012207031,292.2002258300781,295.4535522460937,298.6603698730469,284.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.325292587280272,0.0,-7.71559385270848e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,9.983513155020772e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.000105131388409,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25439453125,0.0,0.0,7.764973270241171e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,0.000105131388409,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004986957646906,290.90350341796875,294.1499938964844,298.5950012207031,292.2002258300781,295.4535522460937,298.6603698730469,284.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.325292587280272,0.0,-7.71559385270848e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,9.979875176213682e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,0.0001050930732162,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,7.762143650325015e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0001050930804922,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,0.0004985140403732,290.8518371582031,294.1499938964844,298.5555114746094,292.2025146484375,295.51153564453125,298.6216735839844,284.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.254735946655272,0.0,-7.709960669899375e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,9.979875176213682e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,0.0001050930732162,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,7.762143650325015e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0001050930804922,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,0.0004985140403732,290.8518371582031,294.1499938964844,298.5555114746094,292.2025146484375,295.51153564453125,298.6216735839844,284.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.254735946655272,0.0,-7.709960669899375e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,9.976651199394836e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.000105059123598,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,7.759636355331168e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0001050591308739,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140075683594,0.0,0.0,0.0004983530379831,290.8001403808594,294.1499938964844,298.5157470703125,292.20416259765625,295.567626953125,298.5826416015625,284.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.186604499816896,0.0,-7.704969817723396e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,9.976651199394836e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.000105059123598,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,7.759636355331168e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0001050591308739,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140075683594,0.0,0.0,0.0004983530379831,290.8001403808594,294.1499938964844,298.5157470703125,292.20416259765625,295.567626953125,298.5826416015625,284.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.186604499816896,0.0,-7.704969817723396e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,9.97383176581934e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,0.000105029430415,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,7.757442654110491e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,0.000105029430415,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,0.0004982121754437,290.7484436035156,294.1499938964844,298.4757385253906,292.2052001953125,295.62188720703125,298.5433044433594,284.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202157589375927e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576864823699,60.0,14.120826721191406,0.0,-7.700604243154886e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,9.97383176581934e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,0.000105029430415,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,7.757442654110491e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05487060546875,0.0,0.0,0.000105029430415,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,0.0004982121754437,290.7484436035156,294.1499938964844,298.4757385253906,292.2052001953125,295.62188720703125,298.5433044433594,284.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202157589375927e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576864823699,60.0,14.120826721191406,0.0,-7.700604243154886e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697021484375,0.0,0.0,9.972609404940158e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.00010501655197,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,7.756491686450318e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.0,0.0,0.0001050165592459,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,0.0004981511738151,290.7226257324219,294.1499938964844,298.4556884765625,292.2055053710937,295.6481628417969,298.5235290527344,284.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186884473270766e-08,0.0010626100702211,-0.0335872620344162,0.0,0.0,0.0,-0.0113501157611608,60.0,14.089027404785156,0.0,-7.69871135730682e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,9.971463441615924e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,0.0001050044884323,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410827636719,0.0,0.0,7.75560038164258e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0001050044884323,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,0.0004980938974767,290.69677734375,294.1499938964844,298.435546875,292.20562744140625,295.6739807128906,298.5036926269531,284.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172563484431521e-08,0.0010624877177178,-0.0335497967898845,0.0,0.0,0.0,-0.0113430172204971,60.0,14.057796478271484,0.0,-7.696937132095627e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,9.969357051886618e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,0.0001049823040375,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11199951171875,0.0,0.0,7.753961835987866e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,0.0001049823040375,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,0.0004979887162335,290.6451416015625,294.1499938964844,298.3951721191406,292.2054748535156,295.72467041015625,298.4638671875,284.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623432335793e-08,0.0010622624540701,-0.033480916172266,0.0,0.0,0.0,-0.0113299638032913,60.0,13.996440887451172,0.0,-7.693675740938488e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278625488281,0.0,0.0,9.969357051886618e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,0.0001049823040375,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11199951171875,0.0,0.0,7.753961835987866e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,0.0001049823040375,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,0.0004979887162335,290.6451416015625,294.1499938964844,298.3951721191406,292.2054748535156,295.72467041015625,298.4638671875,284.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623432335793e-08,0.0010622624540701,-0.033480916172266,0.0,0.0,0.0,-0.0113299638032913,60.0,13.996440887451172,0.0,-7.693675740938488e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
