time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217140,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996337890625,0.0,0.0,9.967693767976016e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,0.0001049647908075,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,7.752668170724064e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0001049647908075,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0004979056539013,290.59356689453125,294.1499938964844,298.3546447753906,292.2047424316406,295.7735595703125,298.423828125,284.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125431408411714e-08,0.0010620845714583,-0.0334264934062957,0.0,0.0,0.0,-0.0113196503371,60.0,13.93714427947998,0.0,-7.691098602435886e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996337890625,0.0,0.0,9.967693767976016e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,0.0001049647908075,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,7.752668170724064e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0001049647908075,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0004979056539013,290.59356689453125,294.1499938964844,298.3546447753906,292.2047424316406,295.7735595703125,298.423828125,284.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125431408411714e-08,0.0010620845714583,-0.0334264934062957,0.0,0.0,0.0,-0.0113196503371,60.0,13.93714427947998,0.0,-7.691098602435886e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,9.966390643967316e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,0.0001049510610755,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,7.751654629828408e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,0.0001049510683515,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804626464844,0.0,0.0,0.0004978405777364,290.54205322265625,294.1499938964844,298.3139953613281,292.2034606933594,295.8206787109375,298.38360595703125,284.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109112018128144e-08,0.0010619449894875,-0.0333837978541851,0.0,0.0,0.0,-0.0113115599378943,60.0,13.879827499389648,0.0,-7.689077818895387e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,9.966390643967316e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.991455078125,0.0,0.0,0.0001049510610755,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,7.751654629828408e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,0.0001049510683515,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804626464844,0.0,0.0,0.0004978405777364,290.54205322265625,294.1499938964844,298.3139953613281,292.2034606933594,295.8206787109375,298.38360595703125,284.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109112018128144e-08,0.0010619449894875,-0.0333837978541851,0.0,0.0,0.0,-0.0113115599378943,60.0,13.879827499389648,0.0,-7.689077818895387e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,9.965430945158003e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0001049409547704,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,7.750907388981432e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,0.0001049409547704,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.0004977926728315,290.4906311035156,294.1499938964844,298.2732238769531,292.20166015625,295.8660583496094,298.3432006835937,284.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061855116859,1.3097070095113853e-08,0.001061842078343,-0.033352293074131,0.0,0.0,0.0,-0.011305590160191,60.0,13.824342727661133,0.0,-7.687586389693024e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,9.965430945158003e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0001049409547704,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,7.750907388981432e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,0.0001049409547704,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.0004977926728315,290.4906311035156,294.1499938964844,298.2732238769531,292.20166015625,295.8660583496094,298.3432006835937,284.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061855116859,1.3097070095113853e-08,0.001061842078343,-0.033352293074131,0.0,0.0,0.0,-0.011305590160191,60.0,13.824342727661133,0.0,-7.687586389693024e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,9.965115168597548e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94781494140625,0.0,0.0,0.0001049376296577,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,7.750662189209834e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,0.0001049376296577,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389587402344,0.0,0.0,0.0004977768985554,290.4649658203125,294.1499938964844,298.2528076171875,292.2005615234375,295.8879089355469,298.3229064941406,284.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618213564157,1.3093100825756211e-08,0.0010618082014843,-0.0333419106900692,0.0,0.0,0.0,-0.0113036232069134,60.0,13.797446250915527,0.0,-7.687095404662615e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,9.964858327293769e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,0.0001049349230015,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931335449219,0.0,0.0,7.750462100375444e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,0.0001049349230015,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,0.00049776409287,290.4393310546875,294.1499938964844,298.2323913574219,292.1993103027344,295.90936279296875,298.3026123046875,284.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617938823997,1.3089861639059563e-08,0.0010617807274684,-0.0333334393799304,0.0,0.0,0.0,-0.0113020194694399,60.0,13.77092742919922,0.0,-7.68669394801691e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,9.964497439796104e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036560058594,0.0,0.0,0.0001049311249516,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,7.750181248411536e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8579406738281,0.0,0.0,0.0001049311249516,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0004977460484951,290.3881530761719,294.1499938964844,298.1914978027344,292.1965026855469,295.9515380859375,298.261962890625,284.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085287520198108e-08,0.0010617413790896,-0.0333214700222015,0.0,0.0,0.0,-0.0112997498363256,60.0,13.718632698059082,0.0,-7.68612764545651e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,9.964497439796104e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036560058594,0.0,0.0,0.0001049311249516,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,7.750181248411536e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8579406738281,0.0,0.0,0.0001049311249516,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0004977460484951,290.3881530761719,294.1499938964844,298.1914978027344,292.1965026855469,295.9515380859375,298.261962890625,284.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085287520198108e-08,0.0010617413790896,-0.0333214700222015,0.0,0.0,0.0,-0.0112997498363256,60.0,13.718632698059082,0.0,-7.68612764545651e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,9.964518540073186e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,0.0001049313359544,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,7.750197255518287e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0001049313359544,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,0.000497747096233,290.33709716796875,294.1499938964844,298.15057373046875,292.1932067871094,295.99200439453125,298.22119140625,284.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617559310048,1.3085467820417309e-08,0.0010617428924888,-0.0333219431340694,0.0,0.0,0.0,-0.0112998392432928,60.0,13.667834281921388,0.0,-7.686150382824054e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,9.964518540073186e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,0.0001049313359544,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,7.750197255518287e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0001049313359544,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,0.000497747096233,290.33709716796875,294.1499938964844,298.15057373046875,292.1932067871094,295.99200439453125,298.22119140625,284.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617559310048,1.3085467820417309e-08,0.0010617428924888,-0.0333219431340694,0.0,0.0,0.0,-0.0112998392432928,60.0,13.667834281921388,0.0,-7.686150382824054e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,9.96485323412344e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,0.0001049348575179,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,7.750457734800875e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,0.0001049348647939,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,0.0004977638600394,290.28619384765625,294.1499938964844,298.109619140625,292.1894226074219,296.0309143066406,298.18035888671875,284.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617909720167,1.3089564099288964e-08,0.0010617779335007,-0.0333326570689678,0.0,0.0,0.0,-0.0113018695265054,60.0,13.618377685546877,0.0,-7.68665699979465e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,9.96485323412344e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,0.0001049348575179,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,7.750457734800875e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,0.0001049348647939,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,0.0004977638600394,290.28619384765625,294.1499938964844,298.109619140625,292.1894226074219,296.0309143066406,298.18035888671875,284.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617909720167,1.3089564099288964e-08,0.0010617779335007,-0.0333326570689678,0.0,0.0,0.0,-0.0113018695265054,60.0,13.618377685546877,0.0,-7.68665699979465e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952880859375,0.0,0.0,9.965502249542624e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,0.0001049416969181,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710327148437,0.0,0.0,7.750961958663538e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0001049416969181,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,0.0004977962817065,290.2354736328125,294.1499938964844,298.0687255859375,292.1852111816406,296.0682983398437,298.1394958496094,284.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.3097580797705176e-08,0.0010618465021252,-0.0333536304533481,0.0,0.0,0.0,-0.0113058444112539,60.0,13.57016658782959,0.0,-7.687649627996508e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952880859375,0.0,0.0,9.965502249542624e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,0.0001049416969181,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710327148437,0.0,0.0,7.750961958663538e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0001049416969181,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,0.0004977962817065,290.2354736328125,294.1499938964844,298.0687255859375,292.1852111816406,296.0682983398437,298.1394958496094,284.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.3097580797705176e-08,0.0010618465021252,-0.0333536304533481,0.0,0.0,0.0,-0.0113058444112539,60.0,13.57016658782959,0.0,-7.687649627996508e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78033447265625,0.0,0.0,9.965981007553636e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79901123046875,0.0,0.0,0.0001049467318807,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,7.751334487693384e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75537109375,0.0,0.0,0.0001049467318807,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,0.0004978202050551,290.2101745605469,294.1499938964844,298.0482788085937,292.1829528808594,296.08624267578125,298.1190490722656,284.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619105305522,1.3103505835942997e-08,0.0010618974920362,-0.03336913138628,0.0,0.0,0.0,-0.0113087827339768,60.0,13.546635627746582,0.0,-7.688383618642548e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,9.966507786884904e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839050292969,0.0,0.0,0.0001049522761604,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.840087890625,0.0,0.0,7.751743396511301e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0001049522761604,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,0.0004978465149179,290.1849365234375,294.1499938964844,298.02783203125,292.1805725097656,296.1039123535156,298.0986022949219,284.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619664099067,1.3110029506435694e-08,0.0010619532549753,-0.0333862006664276,0.0,0.0,0.0,-0.0113120172172784,60.0,13.523370742797852,0.0,-7.689191505733106e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,9.967728692572564e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,0.0001049651327775,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,7.752692908979952e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107849121094,0.0,0.0,0.0001049651327775,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0004979075165465,290.1345520019531,294.1499938964844,297.987060546875,292.175537109375,296.1385498046875,298.0577392578125,284.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062095281668,1.3125170283956322e-08,0.0010620822431519,-0.0334258116781711,0.0,0.0,0.0,-0.0113195199519395,60.0,13.47736644744873,0.0,-7.691066628012777e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,9.967728692572564e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75360107421875,0.0,0.0,0.0001049651327775,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,7.752692908979952e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107849121094,0.0,0.0,0.0001049651327775,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0004979075165465,290.1345520019531,294.1499938964844,297.987060546875,292.175537109375,296.1385498046875,298.0577392578125,284.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062095281668,1.3125170283956322e-08,0.0010620822431519,-0.0334258116781711,0.0,0.0,0.0,-0.0113195199519395,60.0,13.47736644744873,0.0,-7.691066628012777e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,9.969359962269664e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,0.0001049823113135,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,7.753961835987866e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.680908203125,0.0,0.0,0.0001049823113135,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,0.0004979890072718,290.0843811035156,294.1499938964844,297.94635009765625,292.17010498046875,296.17156982421875,298.0168762207031,284.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622685076668,1.3145425192817584e-08,0.0010622553527355,-0.0334788002073764,0.0,0.0,0.0,-0.011329561471939,60.0,13.432406425476074,0.0,-7.693575554412746e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,9.969359962269664e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,0.0001049823113135,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,7.753961835987866e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.680908203125,0.0,0.0,0.0001049823113135,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,0.0004979890072718,290.0843811035156,294.1499938964844,297.94635009765625,292.17010498046875,296.17156982421875,298.0168762207031,284.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622685076668,1.3145425192817584e-08,0.0010622553527355,-0.0334788002073764,0.0,0.0,0.0,-0.011329561471939,60.0,13.432406425476074,0.0,-7.693575554412746e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,9.971306280931458e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,0.0001050028076861,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,7.755475962767377e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0001050028076861,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,0.0004980862722732,290.0343933105469,294.1499938964844,297.90576171875,292.164306640625,296.2032470703125,297.9761047363281,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624753776937,1.3169610291186018e-08,0.0010624622227624,-0.0335420705378055,0.0,0.0,0.0,-0.0113415513187646,60.0,13.388472557067873,0.0,-7.69657120258671e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,9.971306280931458e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,0.0001050028076861,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,7.755475962767377e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0001050028076861,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,0.0004980862722732,290.0343933105469,294.1499938964844,297.90576171875,292.164306640625,296.2032470703125,297.9761047363281,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624753776937,1.3169610291186018e-08,0.0010624622227624,-0.0335420705378055,0.0,0.0,0.0,-0.0113415513187646,60.0,13.388472557067873,0.0,-7.69657120258671e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,9.973588748835029e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66192626953125,0.0,0.0,0.0001050268328981,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,7.757250568829477e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,0.0001050268401741,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0004982003010809,289.9846496582031,294.1499938964844,297.8653259277344,292.1581726074219,296.2335510253906,297.9353942871094,284.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627179872244,1.3197976045375981e-08,0.0010627047158777,-0.0336162783205509,0.0,0.0,0.0,-0.0113556133583188,60.0,13.345464706420898,0.0,-7.700086257500517e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,9.973588748835029e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66192626953125,0.0,0.0,0.0001050268328981,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,7.757250568829477e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,0.0001050268401741,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0004982003010809,289.9846496582031,294.1499938964844,297.8653259277344,292.1581726074219,296.2335510253906,297.9353942871094,284.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627179872244,1.3197976045375981e-08,0.0010627047158777,-0.0336162783205509,0.0,0.0,0.0,-0.0113556133583188,60.0,13.345464706420898,0.0,-7.700086257500517e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,9.974891145247966e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,0.0001050405480782,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,7.758263382129371e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,0.0001050405480782,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55108642578125,0.0,0.0,0.0004982653772458,289.9598693847656,294.1499938964844,297.8451538085937,292.15496826171875,296.2480773925781,297.9150695800781,284.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062856754288,1.3214168426145534e-08,0.0010628435993567,-0.0336586385965347,0.0,0.0,0.0,-0.0113636422902345,60.0,13.324390411376951,0.0,-7.702092830186302e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,9.976246656151488e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,0.000105054823507,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68377685546875,0.0,0.0,7.759317668387666e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.000105054830783,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,0.0004983330727554,289.9351501464844,294.1499938964844,297.8250427246094,292.1517028808594,296.2623291015625,297.8948059082031,284.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630011092871,1.3231027828908282e-08,0.0010629879543557,-0.0337027460336685,0.0,0.0,0.0,-0.0113720009103417,60.0,13.30350112915039,0.0,-7.704182536372174e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831604003906,0.0,0.0,9.979133756132796e-05,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003112792969,0.0,0.0,0.000105085222458,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522521972656,0.0,0.0,7.761563028907403e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,0.000105085222458,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0004984773113392,289.88580322265625,294.1499938964844,297.78497314453125,292.1448974609375,296.2901916503906,297.85430908203125,284.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.326692888881098e-08,0.0010632943594828,-0.033796664327383,0.0,0.0,0.0,-0.0113897956907749,60.0,13.262150764465332,0.0,-7.708633376068974e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831604003906,0.0,0.0,9.979133756132796e-05,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003112792969,0.0,0.0,0.000105085222458,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522521972656,0.0,0.0,7.761563028907403e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,0.000105085222458,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0004984773113392,289.88580322265625,294.1499938964844,297.78497314453125,292.1448974609375,296.2901916503906,297.85430908203125,284.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.326692888881098e-08,0.0010632943594828,-0.033796664327383,0.0,0.0,0.0,-0.0113897956907749,60.0,13.262150764465332,0.0,-7.708633376068974e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,9.98243413050659e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,0.0001051199797075,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,7.764129986753687e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0001051199797075,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,0.0004986422136425,289.8367614746094,294.1499938964844,297.7451171875,292.1378173828125,296.3165588378906,297.8139953613281,284.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636586230248,1.3307989377153716e-08,0.0010636453516781,-0.0339040793478488,0.0,0.0,0.0,-0.0114101516082882,60.0,13.221684455871582,0.0,-7.713725125313432e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,9.98243413050659e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,0.0001051199797075,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,7.764129986753687e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0001051199797075,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,0.0004986422136425,289.8367614746094,294.1499938964844,297.7451171875,292.1378173828125,296.3165588378906,297.8139953613281,284.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636586230248,1.3307989377153716e-08,0.0010636453516781,-0.0339040793478488,0.0,0.0,0.0,-0.0114101516082882,60.0,13.221684455871582,0.0,-7.713725125313432e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,9.98598916339688e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,0.0001051574145094,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,7.766894850647077e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0001051574217854,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,0.000498819805216,289.7879638671875,294.1499938964844,297.7055053710937,292.1304626464844,296.341796875,297.7738647460937,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640369728207,1.3352223326990044e-08,0.0010640235850587,-0.0340197943150997,0.0,0.0,0.0,-0.0114320795983076,60.0,13.181931495666504,0.0,-7.719212646861706e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,9.98598916339688e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,0.0001051574145094,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,7.766894850647077e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0001051574217854,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,0.000498819805216,289.7879638671875,294.1499938964844,297.7055053710937,292.1304626464844,296.341796875,297.7738647460937,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640369728207,1.3352223326990044e-08,0.0010640235850587,-0.0340197943150997,0.0,0.0,0.0,-0.0114320795983076,60.0,13.181931495666504,0.0,-7.719212646861706e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,9.989830869017168e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,0.0001051978688337,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,7.769882358843461e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,0.0001051978688337,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,0.000499011715874,289.7394104003906,294.1499938964844,297.6661682128906,292.12286376953125,296.3657531738281,297.7339782714844,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644457070156,1.3400025089538305e-08,0.0010644323192536,-0.0341448448598384,0.0,0.0,0.0,-0.0114557771012187,60.0,13.142902374267578,0.0,-7.725144968162567e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,9.989830869017168e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,0.0001051978688337,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55731201171875,0.0,0.0,7.769882358843461e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,0.0001051978688337,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,0.000499011715874,289.7394104003906,294.1499938964844,297.6661682128906,292.12286376953125,296.3657531738281,297.7339782714844,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644457070156,1.3400025089538305e-08,0.0010644323192536,-0.0341448448598384,0.0,0.0,0.0,-0.0114557771012187,60.0,13.142902374267578,0.0,-7.725144968162567e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754333496094,0.0,0.0,9.99185795080848e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,0.0001052192092174,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414428710937,0.0,0.0,7.771459058858454e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,0.0001052192164934,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,0.0004991129389964,289.7152709960937,294.1499938964844,297.6466064453125,292.11895751953125,296.3771667480469,297.7141418457031,284.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064661773853,1.3425245803944108e-08,0.0010646482696756,-0.0342108197510242,0.0,0.0,0.0,-0.011468281969428,60.0,13.123695373535156,0.0,-7.728275619456326e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,9.99391922960058e-05,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762878417969,0.0,0.0,0.0001052409206749,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,7.773061952320859e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,0.0001052409206749,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,0.0004992159665562,289.6911926269531,294.1499938964844,297.6271057128906,292.114990234375,296.3883361816406,297.6943359375,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648812167346,1.3450900837597146e-08,0.0010648677125573,-0.0342779345810413,0.0,0.0,0.0,-0.011481000110507,60.0,13.104629516601562,0.0,-7.73146098254074e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291076660156,0.0,0.0,9.998143650591372e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,0.0001052853986038,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938049316406,0.0,0.0,7.776347047183663e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076232910156,0.0,0.0,0.0001052853986038,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.000499426969327,289.6431884765625,294.1499938964844,297.58837890625,292.10693359375,296.4100646972656,297.6549072265625,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653302306309,1.3503466789188678e-08,0.0010653167264536,-0.0344154424965381,0.0,0.0,0.0,-0.0115070575848221,60.0,13.066791534423828,0.0,-7.737990159739638e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
