time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219480,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291076660156,0.0,0.0,9.998143650591372e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,0.0001052853986038,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938049316406,0.0,0.0,7.776347047183663e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076232910156,0.0,0.0,0.0001052853986038,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.000499426969327,289.6431884765625,294.1499938964844,297.58837890625,292.10693359375,296.4100646972656,297.6549072265625,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653302306309,1.3503466789188678e-08,0.0010653167264536,-0.0344154424965381,0.0,0.0,0.0,-0.0115070575848221,60.0,13.066791534423828,0.0,-7.737990159739638e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,0.000100029814348,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,0.000105336344859,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,7.780110172461718e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,0.000105336344859,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,0.0004996686475351,289.5954895019531,294.1499938964844,297.54998779296875,292.09869384765625,296.4305419921875,297.6160888671875,285.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658452520146,1.3563686174222768e-08,0.001065831631422,-0.0345729663968086,0.0,0.0,0.0,-0.0115369101986289,60.0,13.030351638793944,0.0,-7.745472885289929e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,0.000100029814348,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,0.000105336344859,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,7.780110172461718e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,0.000105336344859,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,0.0004996686475351,289.5954895019531,294.1499938964844,297.54998779296875,292.09869384765625,296.4305419921875,297.6160888671875,285.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658452520146,1.3563686174222768e-08,0.001065831631422,-0.0345729663968086,0.0,0.0,0.0,-0.0115369101986289,60.0,13.030351638793944,0.0,-7.745472885289929e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0001000814736471,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,0.0001053907399182,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,7.78412795625627e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0001053907471941,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,0.0004999266820959,289.5478515625,294.1499938964844,297.513671875,292.0914306640625,296.4507751464844,297.5775146484375,285.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663947323337,1.3627993844522734e-08,0.001066381111741,-0.0347411818802356,0.0,0.0,0.0,-0.0115687884390354,60.0,12.99487018585205,0.0,-7.753467201609966e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0001000814736471,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,0.0001053907399182,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,7.78412795625627e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0001053907471941,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,0.0004999266820959,289.5478515625,294.1499938964844,297.513671875,292.0914306640625,296.4507751464844,297.5775146484375,285.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663947323337,1.3627993844522734e-08,0.001066381111741,-0.0347411818802356,0.0,0.0,0.0,-0.0115687884390354,60.0,12.99487018585205,0.0,-7.753467201609966e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33624267578125,0.0,0.0,0.0001001652417471,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0001054789536283,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,7.79064284870401e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,0.0001054789536283,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674560546875,0.0,0.0,0.0005003451369702,289.5005187988281,294.1499938964844,297.4809875488281,292.0862731933594,296.4698486328125,297.54156494140625,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672872886061,1.3732306847202837e-08,0.0010672736680135,-0.0350140407681465,0.0,0.0,0.0,-0.0116205029189586,60.0,12.965417861938477,0.0,-7.766443843593154e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.33624267578125,0.0,0.0,0.0001001652417471,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0001054789536283,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,7.79064284870401e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,0.0001054789536283,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674560546875,0.0,0.0,0.0005003451369702,289.5005187988281,294.1499938964844,297.4809875488281,292.0862731933594,296.4698486328125,297.54156494140625,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672872886061,1.3732306847202837e-08,0.0010672736680135,-0.0350140407681465,0.0,0.0,0.0,-0.0116205029189586,60.0,12.965417861938477,0.0,-7.766443843593154e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0001002115532173,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360900878906,0.0,0.0,0.0001055277243722,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825378417969,0.0,0.0,7.794245175318792e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002319335937,0.0,0.0,0.0001055277243722,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,0.0005005765124224,289.4769592285156,294.1499938964844,297.4659118652344,292.0844421386719,296.47906494140625,297.5243530273437,285.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067781005986,1.3789984265599742e-08,0.001067767268978,-0.0351649075746536,0.0,0.0,0.0,-0.0116490982472896,60.0,12.952851295471191,0.0,-7.773623877938007e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,0.0001002615317702,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,0.0001055803513736,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,7.798131991876289e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848815917969,0.0,0.0,0.0001055803513736,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373352050781,0.0,0.0,0.00050082616508,289.4534606933594,294.1499938964844,297.4516296386719,292.0830993652344,296.48809814453125,297.5077819824219,285.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683130240067,1.3852226032895489e-08,0.0010682991705834,-0.035327710211277,0.0,0.0,0.0,-0.0116799529641866,60.0,12.941603660583496,0.0,-7.78137589918515e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27423095703125,0.0,0.0,0.0001003679426503,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,0.0001056924011209,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,7.806408393662423e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,0.0001056924011209,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20721435546875,0.0,0.0,0.0005013577174395,289.4066162109375,294.1499938964844,297.4254455566406,292.081787109375,296.5056457519531,297.4763488769531,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694453958421,1.3984753799434202e-08,0.0010694314260035,-0.0356743484735488,0.0,0.0,0.0,-0.0117456475272774,60.0,12.92221450805664,0.0,-7.797893886163365e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27423095703125,0.0,0.0,0.0001003679426503,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,0.0001056924011209,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,7.806408393662423e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,0.0001056924011209,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20721435546875,0.0,0.0,0.0005013577174395,289.4066162109375,294.1499938964844,297.4254455566406,292.081787109375,296.5056457519531,297.4763488769531,285.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694453958421,1.3984753799434202e-08,0.0010694314260035,-0.0356743484735488,0.0,0.0,0.0,-0.0117456475272774,60.0,12.92221450805664,0.0,-7.797893886163365e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,0.0001004817604552,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,0.0001058122506947,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3029479980469,0.0,0.0,7.815260323695838e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0001058122506947,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,0.0005019262316636,289.36004638671875,294.1499938964844,297.402099609375,292.08221435546875,296.5224304199219,297.447998046875,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.4126507963396762e-08,0.0010706440079957,-0.0360451079905033,0.0,0.0,0.0,-0.0118159241974353,60.0,12.90805435180664,0.0,-7.815581426484641e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,0.0001004817604552,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,0.0001058122506947,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3029479980469,0.0,0.0,7.815260323695838e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,0.0001058122506947,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,0.0005019262316636,289.36004638671875,294.1499938964844,297.402099609375,292.08221435546875,296.5224304199219,297.447998046875,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.4126507963396762e-08,0.0010706440079957,-0.0360451079905033,0.0,0.0,0.0,-0.0118159241974353,60.0,12.90805435180664,0.0,-7.815581426484641e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,0.0001005902304314,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0001059264759533,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,7.823696796549484e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,0.0001059264832292,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,0.0005024680867791,289.31378173828125,294.1499938964844,297.3814392089844,292.084228515625,296.5385131835937,297.4225158691406,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718131670728,1.4261608782817348e-08,0.0010717988479882,-0.0363984480500221,0.0,0.0,0.0,-0.0118828974664211,60.0,12.89802360534668,0.0,-7.83245752700168e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,0.0001005902304314,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0001059264759533,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,7.823696796549484e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,0.0001059264832292,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,0.0005024680867791,289.31378173828125,294.1499938964844,297.3814392089844,292.084228515625,296.5385131835937,297.4225158691406,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718131670728,1.4261608782817348e-08,0.0010717988479882,-0.0363984480500221,0.0,0.0,0.0,-0.0118828974664211,60.0,12.89802360534668,0.0,-7.83245752700168e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810913085937,0.0,0.0,0.0001006910461001,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955261230469,0.0,0.0,0.0001060326394508,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392883300781,0.0,0.0,7.83153809607029e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617736816406,0.0,0.0,0.0001060326394508,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,0.0005029716994613,289.267822265625,294.1499938964844,297.3631591796875,292.08770751953125,296.553955078125,297.3997802734375,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387167901475097e-08,0.0010728728957474,-0.0367268212139606,0.0,0.0,0.0,-0.0119451433420181,60.0,12.890876770019531,0.0,-7.84815838983377e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810913085937,0.0,0.0,0.0001006910461001,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955261230469,0.0,0.0,0.0001060326394508,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392883300781,0.0,0.0,7.83153809607029e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617736816406,0.0,0.0,0.0001060326394508,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,0.0005029716994613,289.267822265625,294.1499938964844,297.3631591796875,292.08770751953125,296.553955078125,297.3997802734375,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387167901475097e-08,0.0010728728957474,-0.0367268212139606,0.0,0.0,0.0,-0.0119451433420181,60.0,12.890876770019531,0.0,-7.84815838983377e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16558837890625,0.0,0.0,0.0001007335158647,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.179931640625,0.0,0.0,0.0001060773647623,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,7.834841380827129e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463928222656,0.0,0.0,0.0001060773647623,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,0.0005031838663853,289.2449951171875,294.1499938964844,297.3548583984375,292.0899658203125,296.5613708496094,297.3896484375,285.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733392555266,1.4440059814546656e-08,0.0010733248200267,-0.0368651486933231,0.0,0.0,0.0,-0.0119713628664612,60.0,12.888344764709473,0.0,-7.854777095417377e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,0.0001007747632684,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,0.0001061208022292,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,7.838049350539222e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310119628906,0.0,0.0,0.0001061208022292,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865478515625,0.0,0.0,0.000503389921505,289.2221984863281,294.1499938964844,297.3470458984375,292.092529296875,296.5686950683594,297.3799743652344,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737780248746,1.4491424948914757e-08,0.0010737635893747,-0.0369994789361953,0.0,0.0,0.0,-0.0119968242943286,60.0,12.88607120513916,0.0,-7.86120679663327e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190795898437,0.0,0.0,0.0001008461476885,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331481933594,0.0,0.0,0.0001061959628714,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,7.843600906198844e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,0.0001061959701473,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.056396484375,0.0,0.0,0.0005037465016357,289.17681884765625,294.1499938964844,297.3328552246094,292.0985412597656,296.5830993652344,297.36151123046875,285.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745386825874,1.4580309404266243e-08,0.0010745241306722,-0.0372319221496582,0.0,0.0,0.0,-0.0120408907532691,60.0,12.882128715515137,0.0,-7.872340290759895e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190795898437,0.0,0.0,0.0001008461476885,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331481933594,0.0,0.0,0.0001061959628714,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,7.843600906198844e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,0.0001061959701473,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.056396484375,0.0,0.0,0.0005037465016357,289.17681884765625,294.1499938964844,297.3328552246094,292.0985412597656,296.5830993652344,297.36151123046875,285.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745386825874,1.4580309404266243e-08,0.0010745241306722,-0.0372319221496582,0.0,0.0,0.0,-0.0120408907532691,60.0,12.882128715515137,0.0,-7.872340290759895e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.0001008994222502,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0001062520677805,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,7.847744564060122e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,0.0001062520677805,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,0.0005040126270614,289.1317138671875,294.1499938964844,297.3203430175781,292.1056213378906,296.5970764160156,297.3450927734375,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751059744507,1.4646635015935772e-08,0.0010750913061201,-0.0374053679406642,0.0,0.0,0.0,-0.0120737720280885,60.0,12.879162788391112,0.0,-7.880652930225551e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,0.0001008994222502,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,0.0001062520677805,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,7.847744564060122e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,0.0001062520677805,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,0.0005040126270614,289.1317138671875,294.1499938964844,297.3203430175781,292.1056213378906,296.5970764160156,297.3450927734375,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751059744507,1.4646635015935772e-08,0.0010750913061201,-0.0374053679406642,0.0,0.0,0.0,-0.0120737720280885,60.0,12.879162788391112,0.0,-7.880652930225551e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,0.0001009438565233,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708923339844,0.0,0.0,0.000106298852188,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11236572265625,0.0,0.0,7.851200643926859e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,0.000106298859464,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99615478515625,0.0,0.0,0.0005042345728725,289.0869445800781,294.1499938964844,297.30926513671875,292.1136169433594,296.6105651855469,297.330810546875,285.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701943662487338e-08,0.0010755643015727,-0.037550002336502,0.0,0.0,0.0,-0.0121011910960078,60.0,12.877585411071776,0.0,-7.88758782732657e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,0.0001009438565233,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708923339844,0.0,0.0,0.000106298852188,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11236572265625,0.0,0.0,7.851200643926859e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,0.000106298859464,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99615478515625,0.0,0.0,0.0005042345728725,289.0869445800781,294.1499938964844,297.30926513671875,292.1136169433594,296.6105651855469,297.330810546875,285.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701943662487338e-08,0.0010755643015727,-0.037550002336502,0.0,0.0,0.0,-0.0121011910960078,60.0,12.877585411071776,0.0,-7.88758782732657e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,0.0001009869374684,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,0.0001063442177837,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807800292969,0.0,0.0,7.85455122240819e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082702636719,0.0,0.0,0.0001063442177837,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.0005044497665949,289.0425109863281,294.1499938964844,297.2994079589844,292.1224060058594,296.6236267089844,297.3182373046875,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107603718061,1.4755566546398312e-08,0.0010760225122794,-0.0376902259886264,0.0,0.0,0.0,-0.0121277719736099,60.0,12.877532958984377,0.0,-7.894315245948746e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,0.0001009869374684,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,0.0001063442177837,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807800292969,0.0,0.0,7.85455122240819e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082702636719,0.0,0.0,0.0001063442177837,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.0005044497665949,289.0425109863281,294.1499938964844,297.2994079589844,292.1224060058594,296.6236267089844,297.3182373046875,285.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107603718061,1.4755566546398312e-08,0.0010760225122794,-0.0376902259886264,0.0,0.0,0.0,-0.0121277719736099,60.0,12.877532958984377,0.0,-7.894315245948746e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01092529296875,0.0,0.0,0.0001010103223961,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,0.0001063688469002,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06500244140625,0.0,0.0,7.856370211811736e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,0.0001063688469002,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,0.000504566647578,289.0203857421875,294.1499938964844,297.2948303222656,292.1270446777344,296.6300354003906,297.3124694824219,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762863093987,1.4784680146817664e-08,0.0010762715246528,-0.0377663597464561,0.0,0.0,0.0,-0.0121422065421938,60.0,12.878127098083496,0.0,-7.897968856696026e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,0.0001010400010272,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,0.0001064000971382,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492248535156,0.0,0.0,7.858678145566955e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776916503906,0.0,0.0,0.0001064000971382,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93609619140625,0.0,0.0,0.0005047149024903,288.99835205078125,294.1499938964844,297.2904663085937,292.1318359375,296.6363220214844,297.3070068359375,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766023769974,1.4821631921790868e-08,0.0010765875922515,-0.0378629863262176,0.0,0.0,0.0,-0.012160524725914,60.0,12.879493713378906,0.0,-7.902606569132331e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,0.0001011164422379,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,0.0001064805910573,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01776123046875,0.0,0.0,7.864623330533504e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,0.0001064805910573,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,0.0005050966865383,288.9545593261719,294.1499938964844,297.2822570800781,292.1418151855469,296.64862060546875,297.2969665527344,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774162365123,1.4916821555743812e-08,0.0010774013353511,-0.0381118953227996,0.0,0.0,0.0,-0.0122077129781246,60.0,12.884842872619627,0.0,-7.914561450661496e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,0.0001011164422379,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,0.0001064805910573,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01776123046875,0.0,0.0,7.864623330533504e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,0.0001064805910573,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,0.0005050966865383,288.9545593261719,294.1499938964844,297.2822570800781,292.1418151855469,296.64862060546875,297.2969665527344,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774162365123,1.4916821555743812e-08,0.0010774013353511,-0.0381118953227996,0.0,0.0,0.0,-0.0122077129781246,60.0,12.884842872619627,0.0,-7.914561450661496e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,0.0001011988424579,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9470520019531,0.0,0.0,0.0001065673568518,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9863586425781,0.0,0.0,7.871031994000077e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167175292969,0.0,0.0,0.0001065673641278,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,0.0005055083311162,288.9110717773437,294.1499938964844,297.2745056152344,292.1521301269531,296.6605834960937,297.287841796875,285.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782942408695,1.5019439913999122e-08,0.001078279223293,-0.0383802205324173,0.0,0.0,0.0,-0.0122585874050855,60.0,12.892946243286133,0.0,-7.927459222401012e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,0.0001011988424579,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9470520019531,0.0,0.0,0.0001065673568518,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9863586425781,0.0,0.0,7.871031994000077e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167175292969,0.0,0.0,0.0001065673641278,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,0.0005055083311162,288.9110717773437,294.1499938964844,297.2745056152344,292.1521301269531,296.6605834960937,297.287841796875,285.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782942408695,1.5019439913999122e-08,0.001078279223293,-0.0383802205324173,0.0,0.0,0.0,-0.0122585874050855,60.0,12.892946243286133,0.0,-7.927459222401012e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034423828125,0.0,0.0,0.0001012715001706,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,0.0001066438708221,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550476074219,0.0,0.0,7.876683230279014e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863220214844,0.0,0.0,0.0001066438780981,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84637451171875,0.0,0.0,0.0005058713140897,288.8679504394531,294.1499938964844,297.2669677734375,292.1627197265625,296.6721496582031,297.27935791015625,285.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790675878524,1.5109923978684492e-08,0.0010790524538606,-0.0386168137192726,0.0,0.0,0.0,-0.0123034417629241,60.0,12.902070045471191,0.0,-7.938839985399684e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034423828125,0.0,0.0,0.0001012715001706,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,0.0001066438708221,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550476074219,0.0,0.0,7.876683230279014e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863220214844,0.0,0.0,0.0001066438780981,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84637451171875,0.0,0.0,0.0005058713140897,288.8679504394531,294.1499938964844,297.2669677734375,292.1627197265625,296.6721496582031,297.27935791015625,285.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790675878524,1.5109923978684492e-08,0.0010790524538606,-0.0386168137192726,0.0,0.0,0.0,-0.0123034417629241,60.0,12.902070045471191,0.0,-7.938839985399684e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,0.0001013361179502,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,0.0001067119155777,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237976074219,0.0,0.0,7.88170873420313e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,0.0001067119228537,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81658935546875,0.0,0.0,0.0005061940755695,288.8251647949219,294.1499938964844,297.2594299316406,292.1733703613281,296.683349609375,297.2712707519531,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797558352351,1.5190385838081966e-08,0.0010797405848279,-0.0388271957635879,0.0,0.0,0.0,-0.0123433312401175,60.0,12.91132926940918,0.0,-7.94896735101247e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728942871094,0.0,0.0,0.0001013361179502,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,0.0001067119155777,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237976074219,0.0,0.0,7.88170873420313e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,0.0001067119228537,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81658935546875,0.0,0.0,0.0005061940755695,288.8251647949219,294.1499938964844,297.2594299316406,292.1733703613281,296.683349609375,297.2712707519531,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797558352351,1.5190385838081966e-08,0.0010797405848279,-0.0388271957635879,0.0,0.0,0.0,-0.0123433312401175,60.0,12.91132926940918,0.0,-7.94896735101247e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.857666015625,0.0,0.0,0.000101364814327,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702087402344,0.0,0.0,0.0001067421326297,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082336425781,0.0,0.0,7.8839402704034e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84088134765625,0.0,0.0,0.0001067421326297,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017272949219,0.0,0.0,0.0005063374410383,288.8039245605469,294.1499938964844,297.2555847167969,292.1787109375,296.6888427734375,297.2673034667969,285.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800613090395,1.5226111926835983e-08,0.0010800460586324,-0.0389206074178218,0.0,0.0,0.0,-0.012361042201519,60.0,12.91584300994873,0.0,-7.953466507615303e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424377441406,0.0,0.0,0.0001013906367006,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549194335937,0.0,0.0,0.0001067693228833,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926696777344,0.0,0.0,7.885949162300676e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257751464844,0.0,0.0,0.0001067693228833,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868957519531,0.0,0.0,0.0005064664292149,288.7827453613281,294.1499938964844,297.2516174316406,292.1839904785156,296.6942138671875,297.2633361816406,285.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803361656144,1.5258262209272292e-08,0.0010803209152072,-0.0390046648681163,0.0,0.0,0.0,-0.0123769799247384,60.0,12.920171737670898,0.0,-7.9575158906664e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
