time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221820,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81207275390625,0.0,0.0,0.0001014335284708,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,0.0001068144993041,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,7.889285188866779e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,0.0001068144993041,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572631835937,0.0,0.0,0.0005066806916147,288.7406921386719,294.1499938964844,297.24334716796875,292.1944274902344,296.7047424316406,297.2552490234375,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807928629219,1.53116612722215e-08,0.0010807776125147,-0.0391442850232124,0.0,0.0,0.0,-0.0124034527689218,60.0,12.928062438964844,0.0,-7.964244730374048e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81207275390625,0.0,0.0,0.0001014335284708,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,0.0001068144993041,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,7.889285188866779e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,0.0001068144993041,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572631835937,0.0,0.0,0.0005066806916147,288.7406921386719,294.1499938964844,297.24334716796875,292.1944274902344,296.7047424316406,297.2552490234375,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807928629219,1.53116612722215e-08,0.0010807776125147,-0.0391442850232124,0.0,0.0,0.0,-0.0124034527689218,60.0,12.928062438964844,0.0,-7.964244730374048e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,0.0001014642330119,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,0.0001068468263838,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306884765625,0.0,0.0,7.891673158155754e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655944824219,0.0,0.0,0.0001068468336598,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7277526855469,0.0,0.0,0.0005068340688012,288.698974609375,294.1499938964844,297.2343139648437,292.2045288085937,296.7148742675781,297.246826171875,285.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811197571456,1.5349870707837e-08,0.0010811043903231,-0.0392441786825656,0.0,0.0,0.0,-0.0124223949387669,60.0,12.934622764587402,0.0,-7.96906078903703e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,0.0001014642330119,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,0.0001068468263838,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306884765625,0.0,0.0,7.891673158155754e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655944824219,0.0,0.0,0.0001068468336598,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7277526855469,0.0,0.0,0.0005068340688012,288.698974609375,294.1499938964844,297.2343139648437,292.2045288085937,296.7148742675781,297.246826171875,285.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811197571456,1.5349870707837e-08,0.0010811043903231,-0.0392441786825656,0.0,0.0,0.0,-0.0124223949387669,60.0,12.934622764587402,0.0,-7.96906078903703e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516784667969,0.0,0.0,0.0001014811787172,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,0.0001068646670319,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,7.892990834079683e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356872558594,0.0,0.0,0.0001068646670319,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983337402344,0.0,0.0,0.0005069187027402,288.6576843261719,294.1499938964844,297.2242736816406,292.21417236328125,296.7246398925781,297.23779296875,285.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812998516485,1.5370927641811253e-08,0.001081284484826,-0.0392992347478866,0.0,0.0,0.0,-0.0124328341335058,60.0,12.939366340637209,0.0,-7.97171537669783e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516784667969,0.0,0.0,0.0001014811787172,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,0.0001068646670319,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,7.892990834079683e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356872558594,0.0,0.0,0.0001068646670319,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983337402344,0.0,0.0,0.0005069187027402,288.6576843261719,294.1499938964844,297.2242736816406,292.21417236328125,296.7246398925781,297.23779296875,285.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812998516485,1.5370927641811253e-08,0.001081284484826,-0.0392992347478866,0.0,0.0,0.0,-0.0124328341335058,60.0,12.939366340637209,0.0,-7.97171537669783e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216491699219,0.0,0.0,0.000101483608887,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73345947265625,0.0,0.0,0.0001068672281689,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76922607421875,0.0,0.0,7.893180008977652e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70587158203125,0.0,0.0,0.0001068672281689,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,0.0005069308681413,288.61676025390625,294.1499938964844,297.2130432128906,292.22320556640625,296.7340087890625,297.2279052734375,285.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813253466039,1.5373910144944606e-08,0.0010813099797815,-0.0393070317804813,0.0,0.0,0.0,-0.0124343121424317,60.0,12.941889762878418,0.0,-7.972091253805047e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216491699219,0.0,0.0,0.000101483608887,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73345947265625,0.0,0.0,0.0001068672281689,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76922607421875,0.0,0.0,7.893180008977652e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70587158203125,0.0,0.0,0.0001068672281689,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,0.0005069308681413,288.61676025390625,294.1499938964844,297.2130432128906,292.22320556640625,296.7340087890625,297.2279052734375,285.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813253466039,1.5373910144944606e-08,0.0010813099797815,-0.0393070317804813,0.0,0.0,0.0,-0.0124343121424317,60.0,12.941889762878418,0.0,-7.972091253805047e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066955566406,0.0,0.0,0.0001014792505884,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7184143066406,0.0,0.0,0.0001068626370397,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,7.892840221757069e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910095214844,0.0,0.0,0.0001068626370397,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544189453125,0.0,0.0,0.0005069090984761,288.596435546875,294.1499938964844,297.2068786621094,292.2274169921875,296.7385559082031,297.2225646972656,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812786640599,1.5368451400377126e-08,0.0010812632972374,-0.0392927601933479,0.0,0.0,0.0,-0.0124316066503524,60.0,12.942194938659668,0.0,-7.971403448436831e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6917724609375,0.0,0.0,0.0001014706504065,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70343017578125,0.0,0.0,0.0001068535784725,299.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7387084960937,0.0,0.0,7.892171561252326e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,0.0001068535784725,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63983154296875,0.0,0.0,0.0005068661412224,288.57623291015625,294.1499938964844,297.2003173828125,292.2314453125,296.74298095703125,297.2169189453125,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081186812371,1.535771154692611e-08,0.0010811714455485,-0.0392646789550781,0.0,0.0,0.0,-0.0124262822791934,60.0,12.941771507263184,0.0,-7.970049153982472e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620178222656,0.0,0.0,0.0001014408262562,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,0.0001068221681634,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,7.889851985964924e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64666748046875,0.0,0.0,0.0001068221681634,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107788085937,0.0,0.0,0.0005067171878181,288.5361022949219,294.1499938964844,297.1859130859375,292.2388000488281,296.7514953613281,297.20458984375,285.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808687657117,1.5320498647497516e-08,0.0010808533988893,-0.0391673892736434,0.0,0.0,0.0,-0.0124078346416354,60.0,12.938541412353516,0.0,-7.965358150840984e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620178222656,0.0,0.0,0.0001014408262562,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,0.0001068221681634,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,7.889851985964924e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64666748046875,0.0,0.0,0.0001068221681634,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107788085937,0.0,0.0,0.0005067171878181,288.5361022949219,294.1499938964844,297.1859130859375,292.2388000488281,296.7514953613281,297.20458984375,285.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808687657117,1.5320498647497516e-08,0.0010808533988893,-0.0391673892736434,0.0,0.0,0.0,-0.0124078346416354,60.0,12.938541412353516,0.0,-7.965358150840984e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324462890625,0.0,0.0,0.0001013923974824,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,0.0001067711709765,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781616210937,0.0,0.0,7.886085222708061e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172790527344,0.0,0.0,0.0001067711709765,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819091796875,0.0,0.0,0.0005064752767793,288.4964599609375,294.1499938964844,297.1695556640625,292.2450866699219,296.7594909667969,297.1904296875,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803524637594,1.5260111396742104e-08,0.0010803372133523,-0.0390094965696334,0.0,0.0,0.0,-0.0123778991401195,60.0,12.93137264251709,0.0,-7.95774894868373e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324462890625,0.0,0.0,0.0001013923974824,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,0.0001067711709765,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781616210937,0.0,0.0,7.886085222708061e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172790527344,0.0,0.0,0.0001067711709765,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819091796875,0.0,0.0,0.0005064752767793,288.4964599609375,294.1499938964844,297.1695556640625,292.2450866699219,296.7594909667969,297.1904296875,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803524637594,1.5260111396742104e-08,0.0010803372133523,-0.0390094965696334,0.0,0.0,0.0,-0.0123778991401195,60.0,12.93137264251709,0.0,-7.95774894868373e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60302734375,0.0,0.0,0.0001013292639981,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142272949219,0.0,0.0,0.0001067046905518,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,7.881174678914249e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,0.0001067046905518,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,0.0005061599658802,288.45721435546875,294.1499938964844,297.1510009765625,292.25018310546875,296.7670288085937,297.1747741699219,285.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796799324452,1.5181402801545122e-08,0.0010796647984534,-0.0388037078082561,0.0,0.0,0.0,-0.0123388832435011,60.0,12.92101764678955,0.0,-7.947836877519877e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60302734375,0.0,0.0,0.0001013292639981,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142272949219,0.0,0.0,0.0001067046905518,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,7.881174678914249e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,0.0001067046905518,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,0.0005061599658802,288.45721435546875,294.1499938964844,297.1510009765625,292.25018310546875,296.7670288085937,297.1747741699219,285.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796799324452,1.5181402801545122e-08,0.0010796647984534,-0.0388037078082561,0.0,0.0,0.0,-0.0123388832435011,60.0,12.92101764678955,0.0,-7.947836877519877e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,0.0001012438879115,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848388671875,0.0,0.0,0.0001066147815436,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182556152344,0.0,0.0,7.874533912399784e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590209960937,0.0,0.0,0.0001066147815436,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52459716796875,0.0,0.0,0.0005057334783487,288.4183959960937,294.1499938964844,297.1300048828125,292.2539367675781,296.7739562988281,297.15692138671875,285.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787694482132,1.507497593422613e-08,0.0010787543142214,-0.0385254323482513,0.0,0.0,0.0,-0.0122861200943589,60.0,12.905824661254885,0.0,-7.934443146950798e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,0.0001012438879115,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848388671875,0.0,0.0,0.0001066147815436,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6182556152344,0.0,0.0,7.874533912399784e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590209960937,0.0,0.0,0.0001066147815436,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52459716796875,0.0,0.0,0.0005057334783487,288.4183959960937,294.1499938964844,297.1300048828125,292.2539367675781,296.7739562988281,297.15692138671875,285.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787694482132,1.507497593422613e-08,0.0010787543142214,-0.0385254323482513,0.0,0.0,0.0,-0.0122861200943589,60.0,12.905824661254885,0.0,-7.934443146950798e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592346191406,0.0,0.0,0.0001011966451187,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701904296875,0.0,0.0,0.0001065650358214,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034240722656,0.0,0.0,7.870859553804621e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,0.0001065650358214,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103454589844,0.0,0.0,0.0005054975044913,288.3991394042969,294.1499938964844,297.1184997558594,292.2552490234375,296.7772521972656,297.1473083496094,285.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782659519463,1.5016086152286334e-08,0.0010782509343698,-0.0383714511990547,0.0,0.0,0.0,-0.012256926856935,60.0,12.896913528442385,0.0,-7.92703716001597e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447082519531,0.0,0.0,0.0001011419153655,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,0.0001065074029611,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,7.866603118600324e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0001065074029611,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49615478515625,0.0,0.0,0.000505224103108,288.3799743652344,294.1499938964844,297.1063232421875,292.25616455078125,296.7803955078125,297.1370849609375,285.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776824783533,1.4947870496939686e-08,0.0010776674607768,-0.0381930842995643,0.0,0.0,0.0,-0.0122231086716055,60.0,12.886553764343262,0.0,-7.918462330280819e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,0.0001010164996841,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5265808105469,0.0,0.0,0.0001063753225025,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55914306640625,0.0,0.0,7.856847514631227e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,0.0001063753297785,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,0.0005045976140536,288.342041015625,294.1499938964844,297.0797424316406,292.2567443847656,296.7861328125,297.1145324707031,285.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763460304588,1.4791551095072464e-08,0.0010763312457129,-0.0377843230962753,0.0,0.0,0.0,-0.0121456161141395,60.0,12.861570358276367,0.0,-7.898830745034503e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,0.0001010164996841,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5265808105469,0.0,0.0,0.0001063753225025,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55914306640625,0.0,0.0,7.856847514631227e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,0.0001063753297785,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,0.0005045976140536,288.342041015625,294.1499938964844,297.0797424316406,292.2567443847656,296.7861328125,297.1145324707031,285.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763460304588,1.4791551095072464e-08,0.0010763312457129,-0.0377843230962753,0.0,0.0,0.0,-0.0121456161141395,60.0,12.861570358276367,0.0,-7.898830745034503e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008850097656,0.0,0.0,0.000100945289887,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115661621094,0.0,0.0,0.0001063003364834,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438842773437,0.0,0.0,7.85130905569531e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48663330078125,0.0,0.0,0.0001063003364834,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533386230469,0.0,0.0,0.0005042419652454,288.3224792480469,294.1499938964844,297.064697265625,292.25634765625,296.7889099121094,297.1019287109375,285.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755871189758,1.4702800754662348e-08,0.0010755723342299,-0.0375522449612617,0.0,0.0,0.0,-0.0121016195043921,60.0,12.846829414367676,0.0,-7.887695829822405e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871520996094,0.0,0.0,0.0001008729595923,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49774169921875,0.0,0.0,0.000106224171759,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5298767089844,0.0,0.0,7.845683285268024e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47296142578125,0.0,0.0,0.000106224171759,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,0.0005038806120865,288.3045349121094,294.1499938964844,297.04998779296875,292.2555236816406,296.7912902832031,297.0895080566406,285.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748165659606,1.4612656862311724e-08,0.0010748020140454,-0.0373165123164653,0.0,0.0,0.0,-0.0120569337159395,60.0,12.831705093383787,0.0,-7.876393937067405e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45867919921875,0.0,0.0,0.0001007120881695,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,0.0001060547656379,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008239746094,0.0,0.0,7.833171548554674e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446716308594,0.0,0.0,0.0001060547656379,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120483398437,0.0,0.0,0.0005030770553275,288.2674865722656,294.1499938964844,297.01641845703125,292.2529296875,296.795654296875,297.0613098144531,285.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731014190241,1.4412167459454396e-08,0.0010730869835242,-0.0367922037839889,0.0,0.0,0.0,-0.0119575392454862,60.0,12.796605110168455,0.0,-7.851286198956586e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45867919921875,0.0,0.0,0.0001007120881695,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,0.0001060547656379,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008239746094,0.0,0.0,7.833171548554674e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446716308594,0.0,0.0,0.0001060547656379,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120483398437,0.0,0.0,0.0005030770553275,288.2674865722656,294.1499938964844,297.01641845703125,292.2529296875,296.795654296875,297.0613098144531,285.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731014190241,1.4412167459454396e-08,0.0010730869835242,-0.0367922037839889,0.0,0.0,0.0,-0.0119575392454862,60.0,12.796605110168455,0.0,-7.851286198956586e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.430419921875,0.0,0.0,0.0001005470694508,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44073486328125,0.0,0.0,0.0001058809939422,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4720153808594,0.0,0.0,7.820336759323254e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166259765625,0.0,0.0,0.0001058809939422,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843994140625,0.0,0.0,0.0005022527766413,288.2309265136719,294.1499938964844,296.97869873046875,292.24957275390625,296.7992248535156,297.0296325683594,285.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713431984186,1.4206514187264933e-08,0.0010713289957493,-0.0362543575465679,0.0,0.0,0.0,-0.0118555910885334,60.0,12.758129119873049,0.0,-7.8255730784349e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.430419921875,0.0,0.0,0.0001005470694508,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44073486328125,0.0,0.0,0.0001058809939422,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4720153808594,0.0,0.0,7.820336759323254e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166259765625,0.0,0.0,0.0001058809939422,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843994140625,0.0,0.0,0.0005022527766413,288.2309265136719,294.1499938964844,296.97869873046875,292.24957275390625,296.7992248535156,297.0296325683594,285.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713431984186,1.4206514187264933e-08,0.0010713289957493,-0.0362543575465679,0.0,0.0,0.0,-0.0118555910885334,60.0,12.758129119873049,0.0,-7.8255730784349e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163513183594,0.0,0.0,0.0001004627993097,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266052246094,0.0,0.0,0.0001057922490872,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,7.813781849108636e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40264892578125,0.0,0.0,0.0001057922490872,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706359863281,0.0,0.0,0.0005018318188376,288.2127685546875,294.1499938964844,296.9583435058594,292.24761962890625,296.8007202148437,297.0127258300781,285.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107044482138,1.4101485312778552e-08,0.0010704307351261,-0.0359796620905399,0.0,0.0,0.0,-0.0118035227060318,60.0,12.738089561462402,0.0,-7.81245788061824e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40234375,0.0,0.0,0.0001003769866656,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125366210937,0.0,0.0,0.0001057018889696,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433898925781,0.0,0.0,7.807107613189146e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38873291015625,0.0,0.0,0.0001057018889696,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35693359375,0.0,0.0,0.0005014031776227,288.1947326660156,294.1499938964844,296.93707275390625,292.2454528808594,296.8020324707031,296.994873046875,285.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695303790271,1.3994546854689816e-08,0.0010695164091885,-0.0356999635696411,0.0,0.0,0.0,-0.0117505080997943,60.0,12.717398643493652,0.0,-7.799115309126138e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37451171875,0.0,0.0,0.0001002018761937,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,0.0001055174870998,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,7.793487748131156e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3610534667969,0.0,0.0,0.0001055174870998,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296813964844,0.0,0.0,0.0005005284911021,288.1590270996094,294.1499938964844,296.891845703125,292.2406005859375,296.8039855957031,296.9565124511719,285.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676642414182,1.3776315199720557e-08,0.0010676503879949,-0.0351291522383689,0.0,0.0,0.0,-0.0116423228755593,60.0,12.674367904663086,0.0,-7.771922128085863e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37451171875,0.0,0.0,0.0001002018761937,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,0.0001055174870998,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,7.793487748131156e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3610534667969,0.0,0.0,0.0001055174870998,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296813964844,0.0,0.0,0.0005005284911021,288.1590270996094,294.1499938964844,296.891845703125,292.2406005859375,296.8039855957031,296.9565124511719,285.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676642414182,1.3776315199720557e-08,0.0010676503879949,-0.0351291522383689,0.0,0.0,0.0,-0.0116423228755593,60.0,12.674367904663086,0.0,-7.771922128085863e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34686279296875,0.0,0.0,0.0001000224510789,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567810058594,0.0,0.0,0.0001053285450325,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,7.779532461427152e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,0.0001053285450325,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,0.000499632267747,288.1237487792969,294.1499938964844,296.84326171875,292.2350158691406,296.80499267578125,296.91473388671875,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657521197572,1.3552714506204213e-08,0.0010657384991645,-0.0345442667603492,0.0,0.0,0.0,-0.0115314750000834,60.0,12.629302024841309,0.0,-7.74410864323727e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34686279296875,0.0,0.0,0.0001000224510789,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567810058594,0.0,0.0,0.0001053285450325,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,7.779532461427152e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,0.0001053285450325,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,0.000499632267747,288.1237487792969,294.1499938964844,296.84326171875,292.2350158691406,296.80499267578125,296.91473388671875,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657521197572,1.3552714506204213e-08,0.0010657384991645,-0.0345442667603492,0.0,0.0,0.0,-0.0115314750000834,60.0,12.629302024841309,0.0,-7.74410864323727e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194580078125,0.0,0.0,9.98391697066836e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292541503906,0.0,0.0,0.0001051355357049,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35888671875,0.0,0.0,7.765277405269444e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063659667969,0.0,0.0,0.0001051355357049,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758178710937,0.0,0.0,0.0004987167194485,288.08892822265625,294.1499938964844,296.7916564941406,292.2287292480469,296.8050537109375,296.86981201171875,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637989034876,1.3324306991080448e-08,0.0010637855157256,-0.0339467674493789,0.0,0.0,0.0,-0.0114182438701391,60.0,12.582371711730955,0.0,-7.715749461567611e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194580078125,0.0,0.0,9.98391697066836e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292541503906,0.0,0.0,0.0001051355357049,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35888671875,0.0,0.0,7.765277405269444e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063659667969,0.0,0.0,0.0001051355357049,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758178710937,0.0,0.0,0.0004987167194485,288.08892822265625,294.1499938964844,296.7916564941406,292.2287292480469,296.8050537109375,296.86981201171875,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637989034876,1.3324306991080448e-08,0.0010637855157256,-0.0339467674493789,0.0,0.0,0.0,-0.0114182438701391,60.0,12.582371711730955,0.0,-7.715749461567611e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.965267236111686e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019104003906,0.0,0.0,0.0001049391430569,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311767578125,0.0,0.0,7.750771328574046e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,0.0001049391430569,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,0.0004977851058356,288.0545349121094,294.1499938964844,296.7372436523437,292.22174072265625,296.8041687011719,296.822021484375,285.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091892014926998e-08,0.001061798306182,-0.0333387479186058,0.0,0.0,0.0,-0.0113030262291431,60.0,12.533695220947266,0.0,-7.686945480145368e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.292236328125,0.0,0.0,9.965267236111686e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019104003906,0.0,0.0,0.0001049391430569,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311767578125,0.0,0.0,7.750771328574046e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,0.0001049391430569,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,0.0004977851058356,288.0545349121094,294.1499938964844,296.7372436523437,292.22174072265625,296.8041687011719,296.822021484375,285.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091892014926998e-08,0.001061798306182,-0.0333387479186058,0.0,0.0,0.0,-0.0113030262291431,60.0,12.533695220947266,0.0,-7.686945480145368e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787170410156,0.0,0.0,9.955841960618272e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,0.0001048398917191,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173828125,0.0,0.0,7.743440801277757e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658996582031,0.0,0.0,0.0001048398917191,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,0.0004973143222741,288.0374755859375,294.1499938964844,296.7090759277344,292.218017578125,296.8033752441406,296.797119140625,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608070297166,1.2974439300705852e-08,0.0010607939912006,-0.0330314673483371,0.0,0.0,0.0,-0.0112447999417781,60.0,12.508731842041016,0.0,-7.672409907399924e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
