time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224160,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652587890625,0.0,0.0,9.946364298230036e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,0.0001047400801326,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,7.736068801023066e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,0.0001047400801326,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227783203125,0.0,0.0,0.0004968408611603,288.02056884765625,294.1499938964844,296.6803283691406,292.2141418457031,296.80230712890625,296.77154541015625,285.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856323117205193e-08,0.0010597840882837,-0.0327224433422088,0.0,0.0,0.0,-0.0111862448975443,60.0,12.483367919921877,0.0,-7.657805412009111e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384948730469,0.0,0.0,9.92728237179108e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478942871094,0.0,0.0,0.0001045391472871,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763977050781,0.0,0.0,7.721228030277416e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,0.0001045391472871,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0004958877107128,287.9870300292969,294.1499938964844,296.6211853027344,292.2059020996094,296.7994079589844,296.71856689453125,285.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618534661612555e-08,0.001057750894688,-0.0321002937853336,0.0,0.0,0.0,-0.011068363673985,60.0,12.431562423706056,0.0,-7.628447207252975e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384948730469,0.0,0.0,9.92728237179108e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478942871094,0.0,0.0,0.0001045391472871,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763977050781,0.0,0.0,7.721228030277416e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,0.0001045391472871,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0004958877107128,287.9870300292969,294.1499938964844,296.6211853027344,292.2059020996094,296.7994079589844,296.71856689453125,285.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618534661612555e-08,0.001057750894688,-0.0321002937853336,0.0,0.0,0.0,-0.011068363673985,60.0,12.431562423706056,0.0,-7.628447207252975e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225646972656,0.0,0.0,9.915774717228488e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,0.000104417966213,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601623535156,0.0,0.0,7.712277147220448e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,0.000104417966213,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,0.0004953129100613,287.9671325683594,294.1499938964844,296.584716796875,292.20068359375,296.7971496582031,296.6856384277344,285.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475129373967777e-08,0.0010565246921032,-0.0317250676453113,0.0,0.0,0.0,-0.0109972711652517,60.0,12.39980125427246,0.0,-7.610768903987265e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21197509765625,0.0,0.0,9.908089123200624e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22125244140625,0.0,0.0,0.0001043370284605,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,7.706299948040396e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,0.0001043370284605,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17059326171875,0.0,0.0,0.0004949290305376,287.9539489746094,294.1499938964844,296.56005859375,292.19708251953125,296.7954406738281,296.663330078125,285.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379353542257832e-08,0.0010557057103142,-0.0314744599163532,0.0,0.0,0.0,-0.0109497914090752,60.0,12.378402709960938,0.0,-7.598973894573646e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856994628906,0.0,0.0,9.888850763672964e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,0.0001041344366967,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,7.691336213611066e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,0.0001041344366967,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,0.0004939680220559,287.9213256835937,294.1499938964844,296.49725341796875,292.1877136230469,296.79034423828125,296.6061096191406,285.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139606653249755e-08,0.0010536557529121,-0.0308471135795116,0.0,0.0,0.0,-0.0108309397473931,60.0,12.32405948638916,0.0,-7.569487792125076e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1856994628906,0.0,0.0,9.888850763672964e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,0.0001041344366967,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,7.691336213611066e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,0.0001041344366967,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,0.0004939680220559,287.9213256835937,294.1499938964844,296.49725341796875,292.1877136230469,296.79034423828125,296.6061096191406,285.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139606653249755e-08,0.0010536557529121,-0.0308471135795116,0.0,0.0,0.0,-0.0108309397473931,60.0,12.32405948638916,0.0,-7.569487792125076e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,9.869629866443574e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686706542969,0.0,0.0,0.0001039320268318,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.196044921875,0.0,0.0,7.676386303501204e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0001039320268318,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0004930078866891,287.8891296386719,294.1499938964844,296.4330444335937,292.1778259277344,296.78424072265625,296.5472717285156,285.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900084473381868e-08,0.0010516076581552,-0.0302203185856342,0.0,0.0,0.0,-0.0107121979817748,60.0,12.268706321716309,0.0,-7.540086954804792e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,9.869629866443574e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686706542969,0.0,0.0,0.0001039320268318,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.196044921875,0.0,0.0,7.676386303501204e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0001039320268318,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0004930078866891,287.8891296386719,294.1499938964844,296.4330444335937,292.1778259277344,296.78424072265625,296.5472717285156,285.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900084473381868e-08,0.0010516076581552,-0.0302203185856342,0.0,0.0,0.0,-0.0107121979817748,60.0,12.268706321716309,0.0,-7.540086954804792e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14666748046875,0.0,0.0,9.86004524747841e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,0.0001038311020238,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.182861328125,0.0,0.0,7.668932084925473e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,0.0001038311020238,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,0.0004925291286781,287.8731994628906,294.1499938964844,296.4005126953125,292.1726989746094,296.7807922363281,296.51727294921875,285.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505982208997,1.1780650233106373e-08,0.0010505864629521,-0.0299077611416578,0.0,0.0,0.0,-0.0106529900804162,60.0,12.240686416625977,0.0,-7.525447642819928e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,9.850489004747942e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.0001037304609781,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16973876953125,0.0,0.0,7.661498966626823e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1218566894531,0.0,0.0,0.0001037304609781,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,0.0004920517676509,287.8573913574219,294.1499938964844,296.3677062988281,292.1674499511719,296.77703857421875,296.4869689941406,285.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495798196643,1.166155705334404e-08,0.0010495680617168,-0.0295960903167724,0.0,0.0,0.0,-0.0105939507484436,60.0,12.212470054626465,0.0,-7.510864463711189e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081848144531,0.0,0.0,9.831482748268172e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,0.000103530313936,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436767578125,0.0,0.0,7.646715675946325e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,0.000103530321212,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,0.0004911023424938,287.8260498046875,294.1499938964844,296.301513671875,292.1566772460937,296.7687683105469,296.425537109375,285.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475543094798,1.1424711843233126e-08,0.0010475429007783,-0.0289762318134307,0.0,0.0,0.0,-0.0104765361174941,60.0,12.155532836914062,0.0,-7.481904873429812e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081848144531,0.0,0.0,9.831482748268172e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,0.000103530313936,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436767578125,0.0,0.0,7.646715675946325e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,0.000103530321212,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,0.0004911023424938,287.8260498046875,294.1499938964844,296.301513671875,292.1566772460937,296.7687683105469,296.425537109375,285.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475543094798,1.1424711843233126e-08,0.0010475429007783,-0.0289762318134307,0.0,0.0,0.0,-0.0104765361174941,60.0,12.155532836914062,0.0,-7.481904873429812e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.812664211494848e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915222167969,0.0,0.0,0.0001033321532304,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,7.632079359609634e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,0.0001033321532304,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,0.0004901623469777,287.795166015625,294.1499938964844,296.2347412109375,292.1455078125,296.75946044921875,296.3631896972656,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.1190209647793381e-08,0.0010455377632752,-0.0283624716103076,0.0,0.0,0.0,-0.0103602837771177,60.0,12.098040580749512,0.0,-7.453285633118868e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.812664211494848e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915222167969,0.0,0.0,0.0001033321532304,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,7.632079359609634e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,0.0001033321532304,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,0.0004901623469777,287.795166015625,294.1499938964844,296.2347412109375,292.1455078125,296.75946044921875,296.3631896972656,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.1190209647793381e-08,0.0010455377632752,-0.0283624716103076,0.0,0.0,0.0,-0.0103602837771177,60.0,12.098040580749512,0.0,-7.453285633118868e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,9.794081415748224e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,0.0001031364663504,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,7.61762639740482e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,0.0001031364663504,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,0.0004892341094091,287.76470947265625,294.1499938964844,296.1676330566406,292.134033203125,296.7490539550781,296.3001403808594,285.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958641993852325e-08,0.0010435576550662,-0.0277563631534576,0.0,0.0,0.0,-0.0102454861626029,60.0,12.040159225463867,0.0,-7.425079218137398e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,9.794081415748224e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,0.0001031364663504,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,7.61762639740482e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,0.0001031364663504,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,0.0004892341094091,287.76470947265625,294.1499938964844,296.1676330566406,292.134033203125,296.7490539550781,296.3001403808594,285.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958641993852325e-08,0.0010435576550662,-0.0277563631534576,0.0,0.0,0.0,-0.0102454861626029,60.0,12.040159225463867,0.0,-7.425079218137398e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328369140625,0.0,0.0,9.775777289178222e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,0.0001029437044053,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,7.603388803545386e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,0.0001029437116812,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,0.0004883197834715,287.7346496582031,294.1499938964844,296.1005249023437,292.1222839355469,296.7376403808594,296.2366943359375,285.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730542676640198e-08,0.0010416072327643,-0.0271593015640974,0.0,0.0,0.0,-0.0101324077695608,60.0,11.982054710388184,0.0,-7.397347445703417e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328369140625,0.0,0.0,9.775777289178222e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,0.0001029437044053,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,7.603388803545386e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,0.0001029437116812,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,0.0004883197834715,287.7346496582031,294.1499938964844,296.1005249023437,292.1222839355469,296.7376403808594,296.2366943359375,285.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730542676640198e-08,0.0010416072327643,-0.0271593015640974,0.0,0.0,0.0,-0.0101324077695608,60.0,11.982054710388184,0.0,-7.397347445703417e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.766740549821408e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,0.0001028485494316,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,7.596360956085846e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,0.0001028485567076,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,0.0004878684121649,287.71978759765625,294.1499938964844,296.0670471191406,292.1163330078125,296.7315368652344,296.20489501953125,285.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406550718471,1.0617941192947455e-08,0.0010406444780528,-0.0268645510077476,0.0,0.0,0.0,-0.0100765861570835,60.0,11.952963829040527,0.0,-7.383676603467394e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081787109375,0.0,0.0,9.757788939168675e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,0.0001027542894007,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,7.589398592244834e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,0.0001027542894007,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,0.0004874212609138,287.7050476074219,294.1499938964844,296.0336303710937,292.1103515625,296.7251892089844,296.1730651855469,285.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397011647,1.0506392200682058e-08,0.0010396905709058,-0.026572547852993,0.0,0.0,0.0,-0.0100212870165705,60.0,11.923879623413086,0.0,-7.370145738150313e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.740140376379712e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99200439453125,0.0,0.0,0.0001025684396154,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.575671770609915e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,0.0001025684396154,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,0.0004865396767854,287.67584228515625,294.1499938964844,295.96728515625,292.0982971191406,296.7118225097656,296.1095275878906,285.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.028646856582327e-08,0.0010378101142123,-0.0259968359023332,0.0,0.0,0.0,-0.0099122617393732,60.0,11.865799903869627,0.0,-7.343506069901198e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.740140376379712e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99200439453125,0.0,0.0,0.0001025684396154,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.575671770609915e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,0.0001025684396154,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,0.0004865396767854,287.67584228515625,294.1499938964844,295.96728515625,292.0982971191406,296.7118225097656,296.1095275878906,285.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.028646856582327e-08,0.0010378101142123,-0.0259968359023332,0.0,0.0,0.0,-0.0099122617393732,60.0,11.865799903869627,0.0,-7.343506069901198e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96728515625,0.0,0.0,9.728327131597324e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,0.0001024440352921,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,7.566483691334724e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,0.0001024440352921,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,0.0004859495675191,287.6562194824219,294.1499938964844,295.9225769042969,292.0900573730469,296.7021484375,296.06646728515625,285.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365614434704,1.0139256545471652e-08,0.0010365513153374,-0.0256114490330219,0.0,0.0,0.0,-0.0098392823711037,60.0,11.82644748687744,0.0,-7.325700579485783e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595642089844,0.0,0.0,9.722816321300344e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,0.0001023860095301,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924011230469,0.0,0.0,7.562197424704209e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,0.0001023860095301,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,0.0004856743325944,287.64703369140625,294.1499938964844,295.9017028808594,292.086181640625,296.6974792480469,296.0462951660156,285.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359742445871,1.0070589695487795e-08,0.0010359641164541,-0.0254316832870244,0.0,0.0,0.0,-0.0098052406683564,60.0,11.807969093322754,0.0,-7.317402861417578e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.70578912529163e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,0.0001022067008307,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,7.548953726654872e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,0.0001022067008307,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.0,0.0004848237731494,287.6186828613281,294.1499938964844,295.8371887207031,292.0740966796875,296.6822204589844,295.9836120605469,285.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858406535556696e-09,0.0010341497836634,-0.0248761847615242,0.0,0.0,0.0,-0.009700053371489,60.0,11.750502586364746,0.0,-7.29179205904984e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.70578912529163e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,0.0001022067008307,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,7.548953726654872e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,0.0001022067008307,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.0,0.0004848237731494,287.6186828613281,294.1499938964844,295.8371887207031,292.0740966796875,296.6822204589844,295.9836120605469,285.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858406535556696e-09,0.0010341497836634,-0.0248761847615242,0.0,0.0,0.0,-0.009700053371489,60.0,11.750502586364746,0.0,-7.29179205904984e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91192626953125,0.0,0.0,9.68903477769345e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,0.0001020302661345,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,7.53592248656787e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,0.0001020302661345,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765563964844,0.0,0.0,0.0004839868634007,287.5906982421875,294.1499938964844,295.7740173339844,292.06207275390625,296.66607666015625,295.9217529296875,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649625987151468e-09,0.0010323645547032,-0.0243295710533857,0.0,0.0,0.0,-0.0095965517684817,60.0,11.693516731262209,0.0,-7.266636004032989e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91192626953125,0.0,0.0,9.68903477769345e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,0.0001020302661345,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,7.53592248656787e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,0.0001020302661345,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765563964844,0.0,0.0,0.0004839868634007,287.5906982421875,294.1499938964844,295.7740173339844,292.06207275390625,296.66607666015625,295.9217529296875,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649625987151468e-09,0.0010323645547032,-0.0243295710533857,0.0,0.0,0.0,-0.0095965517684817,60.0,11.693516731262209,0.0,-7.266636004032989e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,9.680756920715794e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,0.0001019431001623,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93194580078125,0.0,0.0,7.529483991675079e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,0.0001019431001623,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,0.0004835733852814,287.5768737792969,294.1499938964844,295.7430114746094,292.05615234375,296.6576843261719,295.8912353515625,285.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314921382814,9.546477386379593e-09,0.001031482592225,-0.0240595061331987,0.0,0.0,0.0,-0.0095454165711998,60.0,11.665263175964355,0.0,-7.25422282243926e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,9.672535816207528e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89630126953125,0.0,0.0,0.0001018565235426,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,7.523089880123734e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,0.0001018565235426,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,0.0004831627011299,287.56317138671875,294.1499938964844,295.71246337890625,292.0502624511719,296.6490783691406,295.8609924316406,285.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.444026893845605e-09,0.0010306065669283,-0.0237912684679031,0.0,0.0,0.0,-0.0094946278259158,60.0,11.637178421020508,0.0,-7.241904853572123e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,9.656271868152544e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,0.0001016852547763,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,7.510439900215715e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,0.0001016852547763,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,0.0004823502968065,287.5360412597656,294.1499938964844,295.6528015136719,292.0387268066406,296.6312866210937,295.801513671875,285.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882805258,9.241361453860009e-09,0.0010288736084476,-0.0232606213539838,0.0,0.0,0.0,-0.0093941576778888,60.0,11.58155345916748,0.0,-7.21756876487234e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,9.656271868152544e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,0.0001016852547763,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,7.510439900215715e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,0.0001016852547763,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,0.0004823502968065,287.5360412597656,294.1499938964844,295.6528015136719,292.0387268066406,296.6312866210937,295.801513671875,285.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882805258,9.241361453860009e-09,0.0010288736084476,-0.0232606213539838,0.0,0.0,0.0,-0.0093941576778888,60.0,11.58155345916748,0.0,-7.21756876487234e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,9.640230564400554e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0001015163288684,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,7.497963088098913e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,0.0001015163288684,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,0.0004815490101464,287.5093078613281,294.1499938964844,295.5953063964844,292.02752685546875,296.61279296875,295.7436218261719,285.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271733626723,9.041470683257558e-09,0.0010271642822772,-0.0227372255176305,0.0,0.0,0.0,-0.0092950630933046,60.0,11.526846885681152,0.0,-7.193605000566097e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,9.640230564400554e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0001015163288684,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,7.497963088098913e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,0.0001015163288684,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,0.0004815490101464,287.5093078613281,294.1499938964844,295.5953063964844,292.02752685546875,296.61279296875,295.7436218261719,285.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271733626723,9.041470683257558e-09,0.0010271642822772,-0.0227372255176305,0.0,0.0,0.0,-0.0092950630933046,60.0,11.526846885681152,0.0,-7.193605000566097e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.62440244620666e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,0.0001013496512314,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,7.485652167815715e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,0.0001013496512314,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.0004807583754882,287.48297119140625,294.1499938964844,295.540283203125,292.0167541503906,296.5935974121094,295.6875305175781,285.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254866210743,8.84423290159475e-09,0.0010254777735099,-0.0222207549959421,0.0,0.0,0.0,-0.0091972835361957,60.0,11.47319793701172,0.0,-7.169998639255938e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.62440244620666e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,0.0001013496512314,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,7.485652167815715e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,0.0001013496512314,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.0004807583754882,287.48297119140625,294.1499938964844,295.540283203125,292.0167541503906,296.5935974121094,295.6875305175781,285.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254866210743,8.84423290159475e-09,0.0010254777735099,-0.0222207549959421,0.0,0.0,0.0,-0.0091972835361957,60.0,11.47319793701172,0.0,-7.169998639255938e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.608785330783576e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.0001011851927614,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,7.473505684174597e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,0.0001011851927614,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,0.0004799782764166,287.4570617675781,294.1499938964844,295.4879455566406,292.00653076171875,296.5738220214844,295.63348388671875,285.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238223476335,8.649630345303194e-09,0.0010238137328997,-0.0217111688107252,0.0,0.0,0.0,-0.009100810624659,60.0,11.420743942260742,0.0,-7.146746128228187e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.608785330783576e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.0001011851927614,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,7.473505684174597e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,0.0001011851927614,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,0.0004799782764166,287.4570617675781,294.1499938964844,295.4879455566406,292.00653076171875,296.5738220214844,295.63348388671875,285.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238223476335,8.649630345303194e-09,0.0010238137328997,-0.0217111688107252,0.0,0.0,0.0,-0.009100810624659,60.0,11.420743942260742,0.0,-7.146746128228187e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
