time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226500,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.601063356967644e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0001011038766591,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,7.467499381164089e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,0.0001011038766591,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0004795925342477,287.4442749023437,294.1499938964844,295.462890625,292.0016784667969,296.56365966796875,295.6075134277344,285.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229995241388,8.553406871669722e-09,0.0010229910258203,-0.0214591920375823,0.0,0.0,0.0,-0.0090531092137098,60.0,11.395151138305664,0.0,-7.135262336532834e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,9.593389404471964e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0001010230698739,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,7.461530913133174e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0001010230698739,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0004792092368006,287.4316101074219,294.1499938964844,295.4385986328125,291.9969482421875,296.5533752441406,295.5821838378906,285.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221818229183,8.457783806647967e-09,0.0010221734410151,-0.0212087854743003,0.0,0.0,0.0,-0.0090057058259844,60.0,11.369928359985352,0.0,-7.123859546709356e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.578147000866012e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,0.0001008625622489,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,7.449676195392385e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.0001008625622489,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,0.000478447851492,287.406494140625,294.1499938964844,295.3925170898437,291.98809814453125,296.5325622558594,295.5328369140625,285.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205574799329,8.267849516130354e-09,0.001020549214445,-0.0207113903015851,0.0,0.0,0.0,-0.0089115463197231,60.0,11.32026481628418,0.0,-7.101237287088227e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.578147000866012e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,0.0001008625622489,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,7.449676195392385e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.0001008625622489,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,0.000478447851492,287.406494140625,294.1499938964844,295.3925170898437,291.98809814453125,296.5325622558594,295.5328369140625,285.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205574799329,8.267849516130354e-09,0.001020549214445,-0.0207113903015851,0.0,0.0,0.0,-0.0089115463197231,60.0,11.32026481628418,0.0,-7.101237287088227e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.566757216816768e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,0.0001007426108117,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,7.440816989401355e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,0.0001007426180876,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,0.0004778788716066,287.38775634765625,294.1499938964844,295.35986328125,291.98193359375,296.5164489746094,295.4977111816406,285.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193436173722,8.125915940127015e-09,0.0010193354682996,-0.0203396920114755,0.0,0.0,0.0,-0.0088411839678883,60.0,11.284010887145996,0.0,-7.0843555022293e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.563159983372316e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,0.0001007047394523,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,7.438019383698702e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,0.0001007047394523,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,0.0004776992136612,287.3818359375,294.1499938964844,295.3500061035156,291.9801025390625,296.5113525390625,295.4866027832031,285.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189603781327,8.081096680712108e-09,0.0010189522290602,-0.0202223155647516,0.0,0.0,0.0,-0.0088189644739031,60.0,11.272562980651855,0.0,-7.079028563339308e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.548330126563088e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,0.000100548575574,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,7.426484808092937e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.000100548575574,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0004769584629684,287.3575439453125,294.1499938964844,295.31134033203125,291.97296142578125,296.4898681640625,295.4432983398437,285.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173800401389,7.896305831422978e-09,0.001017372123897,-0.0197383631020784,0.0,0.0,0.0,-0.0087273558601737,60.0,11.226728439331056,-0.0,-7.057087714201772e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.548330126563088e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,0.000100548575574,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,7.426484808092937e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.000100548575574,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0004769584629684,287.3575439453125,294.1499938964844,295.31134033203125,291.97296142578125,296.4898681640625,295.4432983398437,285.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173800401389,7.896305831422978e-09,0.001017372123897,-0.0197383631020784,0.0,0.0,0.0,-0.0087273558601737,60.0,11.226728439331056,-0.0,-7.057087714201772e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,9.533601405564696e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0001003934667096,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,7.415028812829405e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,0.0001003934667096,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.0004762226890306,287.3335876464844,294.1499938964844,295.2765808105469,291.9667358398437,296.4682006835937,295.4029235839844,285.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158104123547,7.712766425527207e-09,0.0010158026125282,-0.0192576739937067,0.0,0.0,0.0,-0.0086363675072789,60.0,11.182621955871582,-0.0,-7.035329474547325e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,9.533601405564696e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0001003934667096,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,7.415028812829405e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,0.0001003934667096,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.0004762226890306,287.3335876464844,294.1499938964844,295.2765808105469,291.9667358398437,296.4682006835937,295.4029235839844,285.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158104123547,7.712766425527207e-09,0.0010158026125282,-0.0192576739937067,0.0,0.0,0.0,-0.0086363675072789,60.0,11.182621955871582,-0.0,-7.035329474547325e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,9.526285430183634e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.0001003164288704,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,7.409339013975114e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,0.0001003164288704,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,0.0004758572904393,287.3218078613281,294.1499938964844,295.26055908203125,291.9639587402344,296.4573059082031,295.3842163085937,285.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150311281904,7.621610009778124e-09,0.0010150235611945,-0.0190189313143491,0.0,0.0,0.0,-0.008591178804636,60.0,11.161428451538086,-0.0,-7.024534909305657e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.51898837229237e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,0.0001002395802061,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,7.403663039440289e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0001002395802061,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.000475492735859,287.3100891113281,294.1499938964844,295.24542236328125,291.9613647460937,296.4463806152344,295.3660583496094,285.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142535902559,7.530676526812385e-09,0.0010142461396753,-0.018780767917633,0.0,0.0,0.0,-0.0085460999980568,60.0,11.1405611038208,-0.0,-7.013775871200778e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,9.504436457064004e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0001000863485387,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,7.392345287371427e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0001000863485387,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0004747658967971,287.2868347167969,294.1499938964844,295.2176208496094,291.956787109375,296.4245300292969,295.3311767578125,285.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127024725079,7.349356678787444e-09,0.0010126950219273,-0.0183058679103851,0.0,0.0,0.0,-0.0084562096744775,60.0,11.099571228027344,-0.0,-6.992345902290253e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,9.504436457064004e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0001000863485387,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,7.392345287371427e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0001000863485387,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0004747658967971,287.2868347167969,294.1499938964844,295.2176208496094,291.956787109375,296.4245300292969,295.3311767578125,285.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127024725079,7.349356678787444e-09,0.0010126950219273,-0.0183058679103851,0.0,0.0,0.0,-0.0084562096744775,60.0,11.099571228027344,-0.0,-6.992345902290253e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,9.4900002295617e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.99343246803619e-05,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,7.381116301985458e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,9.99343246803619e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0004740447620861,287.2639465332031,294.1499938964844,295.1929626464844,291.95294189453125,296.4026794433594,295.2994689941406,285.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111641604453,7.169464133482961e-09,0.0010111569426953,-0.0178346931934356,0.0,0.0,0.0,-0.0083670299500226,60.0,11.060429573059082,-0.0,-6.97111701697395e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,9.4900002295617e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.99343246803619e-05,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,7.381116301985458e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,9.99343246803619e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0004740447620861,287.2639465332031,294.1499938964844,295.1929626464844,291.95294189453125,296.4026794433594,295.2994689941406,285.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111641604453,7.169464133482961e-09,0.0010111569426953,-0.0178346931934356,0.0,0.0,0.0,-0.0083670299500226,60.0,11.060429573059082,-0.0,-6.97111701697395e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.475643309997396e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.978313755709678e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,7.36994988983497e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.978313755709678e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.000473327585496,287.2413635253906,294.1499938964844,295.171142578125,291.9497985839844,296.380859375,295.2704772949219,285.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096341138705,6.990565903919332e-09,0.0010096271289512,-0.0173661112785339,0.0,0.0,0.0,-0.0082783419638872,60.0,11.022771835327148,-0.0,-6.95003805617489e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.475643309997396e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.978313755709678e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,7.36994988983497e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.978313755709678e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.000473327585496,287.2413635253906,294.1499938964844,295.171142578125,291.9497985839844,296.380859375,295.2704772949219,285.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096341138705,6.990565903919332e-09,0.0010096271289512,-0.0173661112785339,0.0,0.0,0.0,-0.0082783419638872,60.0,11.022771835327148,-0.0,-6.95003805617489e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.461360605200753e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.9632736237254e-05,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,7.358841685345396e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.9632736237254e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004726141633,287.2191467285156,294.1499938964844,295.15191650390625,291.947265625,296.3591003417969,295.2441101074219,285.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081122163683,6.812600261696389e-09,0.0010081053478643,-0.0168999601155519,0.0,0.0,0.0,-0.0081901168450713,60.0,10.986522674560549,-0.0,-6.929100493380248e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.461360605200753e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.9632736237254e-05,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,7.358841685345396e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.9632736237254e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004726141633,287.2191467285156,294.1499938964844,295.15191650390625,291.947265625,296.3591003417969,295.2441101074219,285.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081122163683,6.812600261696389e-09,0.0010081053478643,-0.0168999601155519,0.0,0.0,0.0,-0.0081901168450713,60.0,10.986522674560549,-0.0,-6.929100493380248e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.454242535866796e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,9.955777932191268e-05,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,7.353305409196764e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.955777932191268e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,0.0004722586018033,287.20819091796875,294.1499938964844,295.1432189941406,291.9462280273437,296.3482971191406,295.232177734375,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073549346998,6.7239063206159244e-09,0.0010073482990264,-0.0166676361113786,0.0,0.0,0.0,-0.0081461537629365,60.0,10.969039916992188,-0.0,-6.918676831446646e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,9.4471441116184e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,9.948302613338456e-05,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,7.34778368496336e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,9.948302613338456e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,0.0004719040298368,287.1972961425781,294.1499938964844,295.13507080078125,291.9453430175781,296.3375244140625,295.2208251953125,285.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065984679386,6.635451299530359e-09,0.0010065918322652,-0.0164359360933303,0.0,0.0,0.0,-0.0081023024395108,60.0,10.951848983764648,-0.0,-6.908290117735305e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.433025115868075e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.933434193953872e-05,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,7.336802082136273e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.933434193953872e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0004711987276095,287.1757202148437,294.1499938964844,295.1203308105469,291.94390869140625,296.3160705566406,295.1993713378906,285.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050925193354,6.4595173654424814e-09,0.0010050861164927,-0.0159750878810882,0.0,0.0,0.0,-0.00801507756114,60.0,10.91806983947754,-0.0,-6.88765311451789e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.433025115868075e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.933434193953872e-05,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,7.336802082136273e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.933434193953872e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0004711987276095,287.1757202148437,294.1499938964844,295.1203308105469,291.94390869140625,296.3160705566406,295.1993713378906,285.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050925193354,6.4595173654424814e-09,0.0010050861164927,-0.0159750878810882,0.0,0.0,0.0,-0.00801507756114,60.0,10.91806983947754,-0.0,-6.88765311451789e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.421251161256804e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.921035962179305e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,7.327644561883062e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,9.921035962179305e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0004706106265075,287.15789794921875,294.1499938964844,295.109375,291.94305419921875,296.2981872558594,295.18328857421875,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038383770734,6.312808942254833e-09,0.0010038319742307,-0.0155907850712537,0.0,0.0,0.0,-0.0079423505812883,60.0,10.890692710876465,-0.0,-6.870467927910795e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.419018169865012e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.9186843726784e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,7.325907790800557e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.91868510027416e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,0.0004704991006292,287.15447998046875,294.1499938964844,295.107421875,291.94293212890625,296.2947998046875,295.1802062988281,285.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035999584943,6.284988085525356e-09,0.0010035936720669,-0.0155179081484675,0.0,0.0,0.0,-0.0079285558313131,60.0,10.885478019714355,-0.0,-6.867211510552806e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.405111632077023e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.904040052788332e-05,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,7.315092079807073e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.904040052788332e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0004698044213,287.1335754394531,294.1499938964844,295.0961303710937,291.9423217773437,296.2737121582031,295.16314697265625,285.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021181078627,6.111703587663442e-09,0.0010021119378507,-0.0150639787316322,0.0,0.0,0.0,-0.0078426515683531,60.0,10.85395336151123,-0.0,-6.846946121186194e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.405111632077023e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.904040052788332e-05,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,7.315092079807073e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.904040052788332e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,0.0004698044213,287.1335754394531,294.1499938964844,295.0961303710937,291.9423217773437,296.2737121582031,295.16314697265625,285.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021181078627,6.111703587663442e-09,0.0010021119378507,-0.0150639787316322,0.0,0.0,0.0,-0.0078426515683531,60.0,10.85395336151123,-0.0,-6.846946121186194e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.391317871632054e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.889514331007376e-05,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,7.304362952709198e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,9.889514331007376e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.000469115388114,287.1130065917969,294.1499938964844,295.0862121582031,291.9420471191406,296.2528991699219,295.1479187011719,285.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000648131594,5.9398264085075425e-09,0.0010006421944126,-0.014613727107644,0.0,0.0,0.0,-0.0077574444003403,60.0,10.823355674743652,-0.0,-6.826874709986441e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.391317871632054e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.889514331007376e-05,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,7.304362952709198e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,9.889514331007376e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.000469115388114,287.1130065917969,294.1499938964844,295.0862121582031,291.9420471191406,296.2528991699219,295.1479187011719,285.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000648131594,5.9398264085075425e-09,0.0010006421944126,-0.014613727107644,0.0,0.0,0.0,-0.0077574444003403,60.0,10.823355674743652,-0.0,-6.826874709986441e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.384463919559494e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.882296581054106e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,7.299031858565286e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.882296581054106e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,0.0004687730397563,287.1028747558594,294.1499938964844,295.0816650390625,291.9420166015625,296.2425842285156,295.14111328125,285.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.854422724382857e-09,0.0009999133180826,-0.0143899973481893,0.0,0.0,0.0,-0.0077151129953563,60.0,10.808443069458008,-0.0,-6.816912190288349e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.377641254104674e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.875113028101624e-05,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,7.293726230273023e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.875113028101624e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,0.0004684322630055,287.09283447265625,294.1499938964844,295.07733154296875,291.9420471191406,296.2323608398437,295.1346435546875,285.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991921251639,5.769416500100988e-09,0.0009991864208132,-0.014167308807373,0.0,0.0,0.0,-0.0076729715801775,60.0,10.793705940246582,-0.0,-6.807003671838174e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.36409633141011e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.860849240794778e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,7.283191371243447e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.860849240794778e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.000467755657155,287.0729064941406,294.1499938964844,295.0693359375,291.94219970703125,296.2120056152344,295.1224365234375,285.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600641728165101e-09,0.0009977419394999,-0.0137251680716872,0.0,0.0,0.0,-0.0075892959721386,60.0,10.764570236206056,-0.0,-6.787351480852521e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.36409633141011e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.860849240794778e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,7.283191371243447e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.860849240794778e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.000467755657155,287.0729064941406,294.1499938964844,295.0693359375,291.94219970703125,296.2120056152344,295.1224365234375,285.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600641728165101e-09,0.0009977419394999,-0.0137251680716872,0.0,0.0,0.0,-0.0075892959721386,60.0,10.764570236206056,-0.0,-6.787351480852521e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.350688924314454e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.846730245044456e-05,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.272762741195038e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.846730245044456e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0004670859198085,287.0533142089844,294.1499938964844,295.0619201660156,291.9425048828125,296.19195556640625,295.1114807128906,285.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433574035151878e-09,0.0009963132906705,-0.0132874911651015,0.0,0.0,0.0,-0.0075064739212393,60.0,10.736003875732422,-0.0,-6.767926663542313e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.350688924314454e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.846730245044456e-05,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.272762741195038e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.846730245044456e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0004670859198085,287.0533142089844,294.1499938964844,295.0619201660156,291.9425048828125,296.19195556640625,295.1114807128906,285.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433574035151878e-09,0.0009963132906705,-0.0132874911651015,0.0,0.0,0.0,-0.0075064739212393,60.0,10.736003875732422,-0.0,-6.767926663542313e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.337421215604992e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.8327589512337e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,7.262443250510842e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.8327589512337e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004664231964852,287.0340270996094,294.1499938964844,295.0548400878906,291.9428405761719,296.172119140625,295.1015319824219,285.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.268258274071513e-09,0.0009948996594175,-0.0128543954342603,0.0,0.0,0.0,-0.007424518931657,60.0,10.707908630371094,-0.0,-6.748732772621224e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.337421215604992e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.8327589512337e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,7.262443250510842e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.8327589512337e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004664231964852,287.0340270996094,294.1499938964844,295.0548400878906,291.9428405761719,296.172119140625,295.1015319824219,285.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.268258274071513e-09,0.0009948996594175,-0.0128543954342603,0.0,0.0,0.0,-0.007424518931657,60.0,10.707908630371094,-0.0,-6.748732772621224e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.324301936430857e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.818943362915888e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.252239447552711e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.818943362915888e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,0.0004657678655348,287.0150451660156,294.1499938964844,295.0478515625,291.9431457519531,296.1525573730469,295.0923767089844,285.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.104787703658076e-09,0.0009935018606483,-0.0124261286109685,0.0,0.0,0.0,-0.0073434798978269,60.0,10.68015956878662,-0.0,-6.72977975568756e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
