time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228840,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.324301936430857e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.818943362915888e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.252239447552711e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.818943362915888e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,0.0004657678655348,287.0150451660156,294.1499938964844,295.0478515625,291.9431457519531,296.1525573730469,295.0923767089844,285.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.104787703658076e-09,0.0009935018606483,-0.0124261286109685,0.0,0.0,0.0,-0.0073434798978269,60.0,10.68015956878662,-0.0,-6.72977975568756e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.31780377868563e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.812100324779748e-05,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,7.247185567393899e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.81210105237551e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0004654432705137,287.0057067871094,294.1499938964844,295.0443115234375,291.9432983398437,296.1429138183594,295.088134765625,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.0238204707397935e-09,0.0009928105864673,-0.0122140031307935,0.0,0.0,0.0,-0.007303346414119,60.0,10.666389465332031,-0.0,-6.720402012661e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.311344183515756e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.805298032006247e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.242160791065544e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.805298032006247e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004651205672416,286.9964294433594,294.1499938964844,295.04071044921875,291.9433898925781,296.13330078125,295.083984375,285.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.94332663691921e-09,0.0009921222226694,-0.0120031172409653,0.0,0.0,0.0,-0.0072634420357644,60.0,10.652663230895996,-0.0,-6.711085376309711e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.298534860135987e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.791809861781076e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.232198549900204e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.791809861781076e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004644807486329,286.9780578613281,294.1499938964844,295.0331115722656,291.9434509277344,296.1141967773437,295.0758972167969,285.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783725415791196e-09,0.0009907564381137,-0.0115849748253822,0.0,0.0,0.0,-0.0071843154728412,60.0,10.625262260437012,-0.0,-6.692632581462021e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.298534860135987e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.791809861781076e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.232198549900204e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.791809861781076e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004644807486329,286.9780578613281,294.1499938964844,295.0331115722656,291.9434509277344,296.1141967773437,295.0758972167969,285.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783725415791196e-09,0.0009907564381137,-0.0115849748253822,0.0,0.0,0.0,-0.0071843154728412,60.0,10.625262260437012,-0.0,-6.692632581462021e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.286908607464284e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.779566607903688e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.223155262181535e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.779566607903688e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0004638999816961,286.9614562988281,294.1499938964844,295.02557373046875,291.9433288574219,296.0968322753906,295.0687255859375,285.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638857298289167e-09,0.0009895177790895,-0.0112054254859685,0.0,0.0,0.0,-0.0071124983951449,60.0,10.60000705718994,-0.0,-6.675904984376757e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.28590161493048e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.77850577328354e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,7.222372369142249e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.77850577328354e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,0.0004638496902771,286.9599914550781,294.1499938964844,295.0248718261719,291.9432983398437,296.0953369140625,295.0680847167969,285.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989414867945,4.626307337218805e-09,0.0009894103277474,-0.0111725451424717,0.0,0.0,0.0,-0.0071062762290239,60.0,10.597810745239258,-0.0,-6.674456898281278e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,9.273442265111952e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.765385766513646e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.212681521195918e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.765385766513646e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,0.0004632273339666,286.9422302246094,294.1499938964844,295.0157165527344,291.9428405761719,296.0766296386719,295.06036376953125,285.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471064407596259e-09,0.0009880828438326,-0.0107658086344599,0.0,0.0,0.0,-0.007029315456748,60.0,10.570226669311523,-0.0,-6.656556195139275e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,9.273442265111952e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.765385766513646e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.212681521195918e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.765385766513646e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,0.0004632273339666,286.9422302246094,294.1499938964844,295.0157165527344,291.9428405761719,296.0766296386719,295.06036376953125,285.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471064407596259e-09,0.0009880828438326,-0.0107658086344599,0.0,0.0,0.0,-0.007029315456748,60.0,10.570226669311523,-0.0,-6.656556195139275e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,9.261164086638018e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.752456389833242e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.203131826827303e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,9.752456389833242e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,0.0004626140289474,286.9247741699219,294.1499938964844,295.00537109375,291.9420166015625,296.05810546875,295.05255126953125,285.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318077451159752e-09,0.0009867745684459,-0.0103649776428937,0.0,0.0,0.0,-0.0069534732028841,60.0,10.54238986968994,-0.0,-6.638938998548839e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,9.261164086638018e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.752456389833242e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.203131826827303e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,9.752456389833242e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,0.0004626140289474,286.9247741699219,294.1499938964844,295.00537109375,291.9420166015625,296.05810546875,295.05255126953125,285.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318077451159752e-09,0.0009867745684459,-0.0103649776428937,0.0,0.0,0.0,-0.0069534732028841,60.0,10.54238986968994,-0.0,-6.638938998548839e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,9.25510612432845e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.746076830197126e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,7.198419916676357e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,9.746076830197126e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,0.0004623114073183,286.9161682128906,294.1499938964844,294.9996643066406,291.9414367675781,296.0489196777344,295.04852294921875,285.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.2425933877154876e-09,0.0009861298603937,-0.0101672038435935,0.0,0.0,0.0,-0.0069160563871264,60.0,10.528285026550291,-0.0,-6.630255455775115e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,9.249087452189995e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,9.73973874351941e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,7.193739293143153e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,9.73973874351941e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26788330078125,0.0,0.0,0.0004620107647497,286.9076232910156,294.1499938964844,294.9935913085937,291.94073486328125,296.0397644042969,295.04443359375,285.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.1676027073833666e-09,0.000985488644801,-0.0099707227200269,0.0,0.0,0.0,-0.0068788803182542,60.0,10.514098167419434,-0.0,-6.621634440762136e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,9.23716652323492e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,9.72718553384766e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,7.184466812759638e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,9.72718553384766e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,0.0004614153003785,286.8907165527344,294.1499938964844,294.9801330566406,291.9389343261719,296.0214538574219,295.0360107421875,285.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019063304383508e-09,0.000984217505902,-0.0095815360546112,0.0,0.0,0.0,-0.0068052378483116,60.0,10.485478401184082,-0.0,-6.604574309676536e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,9.23716652323492e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,9.72718553384766e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,7.184466812759638e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,9.72718553384766e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,0.0004614153003785,286.8907165527344,294.1499938964844,294.9801330566406,291.9389343261719,296.0214538574219,295.0360107421875,285.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019063304383508e-09,0.000984217505902,-0.0095815360546112,0.0,0.0,0.0,-0.0068052378483116,60.0,10.485478401184082,-0.0,-6.604574309676536e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,9.225474786944687e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,9.71487315837294e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,7.175373320933431e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,9.71487315837294e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.0004608312447089,286.87408447265625,294.1499938964844,294.9647521972656,291.9365539550781,296.00323486328125,295.0269775390625,285.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873380283181405e-09,0.0009829717455431,-0.0091998288407921,0.0,0.0,0.0,-0.0067330165766179,60.0,10.456127166748049,-0.0,-6.58786376561693e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,9.225474786944687e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,9.71487315837294e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,7.175373320933431e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,9.71487315837294e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.0004608312447089,286.87408447265625,294.1499938964844,294.9647521972656,291.9365539550781,296.00323486328125,295.0269775390625,285.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873380283181405e-09,0.0009829717455431,-0.0091998288407921,0.0,0.0,0.0,-0.0067330165766179,60.0,10.456127166748049,-0.0,-6.58786376561693e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,9.213981684297325e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,9.702770330477506e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,7.166434079408646e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,9.702770330477506e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,0.0004602571425493,286.85772705078125,294.1499938964844,294.9471740722656,291.9334716796875,295.9850158691406,295.0173034667969,285.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730172615235006e-09,0.0009817471727728,-0.0088246036320924,0.0,0.0,0.0,-0.0066620223224163,60.0,10.42604923248291,-0.0,-6.57145733384823e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,9.213981684297325e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,9.702770330477506e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,7.166434079408646e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,9.702770330477506e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,0.0004602571425493,286.85772705078125,294.1499938964844,294.9471740722656,291.9334716796875,295.9850158691406,295.0173034667969,285.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730172615235006e-09,0.0009817471727728,-0.0088246036320924,0.0,0.0,0.0,-0.0066620223224163,60.0,10.42604923248291,-0.0,-6.57145733384823e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,9.20269958442077e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,9.690889419289306e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,7.15765927452594e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,9.690890146885069e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0004596936050802,286.8416748046875,294.1499938964844,294.9271545410156,291.9296875,295.966796875,295.0068054199219,285.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589600616749067e-09,0.0009805450681596,-0.0084562795236706,0.0,0.0,0.0,-0.0065923342481255,60.0,10.395094871520996,-0.0,-6.555373488481564e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,9.20269958442077e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,9.690889419289306e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,7.15765927452594e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,9.690890146885069e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0004596936050802,286.8416748046875,294.1499938964844,294.9271545410156,291.9296875,295.966796875,295.0068054199219,285.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589600616749067e-09,0.0009805450681596,-0.0084562795236706,0.0,0.0,0.0,-0.0065923342481255,60.0,10.395094871520996,-0.0,-6.555373488481564e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,9.197159670293333e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,9.685056284070016e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,7.153350452426821e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,9.685056284070016e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961669921875,0.0,0.0,0.0004594168858602,286.833740234375,294.1499938964844,294.9161682128906,291.9274597167969,295.9576416015625,295.0011291503906,285.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.5205767190404913e-09,0.0009799553081393,-0.0082754231989383,0.0,0.0,0.0,-0.006558118853718,60.0,10.379120826721191,-0.0,-6.547482200858212e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,9.19165977393277e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,9.679264621809124e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,7.149072916945443e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,9.679264621809124e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1884460449219,0.0,0.0,0.0004591421457007,286.8258972167969,294.1499938964844,294.90447998046875,291.925048828125,295.9484558105469,294.9952392578125,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452044206042615e-09,0.0009793692734092,-0.0080958530306816,0.0,0.0,0.0,-0.006524144206196,60.0,10.362958908081056,-0.0,-6.539652730452873e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954345703125,0.0,0.0,9.180777124129236e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.200439453125,0.0,0.0,9.667804260971025e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,7.140608067857102e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,9.667804260971025e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.173095703125,0.0,0.0,0.0004585985152516,286.810302734375,294.1499938964844,294.8788452148437,291.9195251464844,295.9300537109375,294.98291015625,285.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316441121725688e-09,0.0009782089618965,-0.0077405436895787,0.0,0.0,0.0,-0.0064569157548248,60.0,10.33010482788086,-0.0,-6.524174267497075e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954345703125,0.0,0.0,9.180777124129236e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.200439453125,0.0,0.0,9.667804260971025e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,7.140608067857102e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,9.667804260971025e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.173095703125,0.0,0.0,0.0004585985152516,286.810302734375,294.1499938964844,294.8788452148437,291.9195251464844,295.9300537109375,294.98291015625,285.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316441121725688e-09,0.0009782089618965,-0.0077405436895787,0.0,0.0,0.0,-0.0064569157548248,60.0,10.33010482788086,-0.0,-6.524174267497075e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,9.17010911507532e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849670410156,0.0,0.0,9.656570182414724e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,7.132311293389648e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,9.656570182414724e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.157958984375,0.0,0.0,0.0004580656532198,286.7950134277344,294.1499938964844,294.8500061035156,291.9129943847656,295.9114685058594,294.9692687988281,285.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183521002370071e-09,0.0009770725155249,-0.0073922602459788,0.0,0.0,0.0,-0.0063910223543643,60.0,10.295561790466309,-0.0,-6.509019812028782e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,9.17010911507532e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849670410156,0.0,0.0,9.656570182414724e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,7.132311293389648e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,9.656570182414724e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.157958984375,0.0,0.0,0.0004580656532198,286.7950134277344,294.1499938964844,294.8500061035156,291.9129943847656,295.9114685058594,294.9692687988281,285.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183521002370071e-09,0.0009770725155249,-0.0073922602459788,0.0,0.0,0.0,-0.0063910223543643,60.0,10.295561790466309,-0.0,-6.509019812028782e-08,0.0,281.4794921875,283.78924560546875,294.2265014648437,295.7156677246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.797041612428918e-21,-3.898520806214459e-21,-3.898520806214459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
