time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.39404296875,0.0,0.0,-0.0094721242785453,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939514160156,0.0,0.0,-0.0099746026098728,296.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940734863281,0.0,0.0,-0.0073672076687216,296.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,-0.0099746026098728,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,-0.0473152212798595,293.5024108886719,294.1499938964844,296.4237060546875,294.1676025390625,294.1227722167969,294.3192749023437,293.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.157090276479721,1.456911462582866e-07,0.1570901274681091,-0.2188670784235,0.0,0.0,0.0,-1.085593819618225,60.0,41.95033645629883,0.0,-0.0006944842170923,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.39404296875,0.0,0.0,-0.0094721242785453,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939514160156,0.0,0.0,-0.0099746026098728,296.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940734863281,0.0,0.0,-0.0073672076687216,296.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,-0.0099746026098728,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,-0.0473152212798595,293.5024108886719,294.1499938964844,296.4237060546875,294.1676025390625,294.1227722167969,294.3192749023437,293.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.157090276479721,1.456911462582866e-07,0.1570901274681091,-0.2188670784235,0.0,0.0,0.0,-1.085593819618225,60.0,41.95033645629883,0.0,-0.0006944842170923,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4498596191406,0.0,0.0,0.0001014138615573,296.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44970703125,0.0,0.0,0.0001067936755134,296.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4498596191406,0.0,0.0,7.887744868639857e-05,296.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501953125,0.0,0.0,0.0001067936755134,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4689025878906,0.0,0.0,0.0005065832519903,293.5802307128906,294.1499938964844,296.398193359375,294.1434326171875,294.2158203125,295.400390625,293.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392037220299,1.75686345471604e-08,0.0010391861433163,-0.045103833079338,0.0,0.0,0.0,-0.0132154515013098,60.0,10.199504852294922,0.0,-7.960732517631186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4498596191406,0.0,0.0,0.0001014138615573,296.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44970703125,0.0,0.0,0.0001067936755134,296.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4498596191406,0.0,0.0,7.887744868639857e-05,296.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501953125,0.0,0.0,0.0001067936755134,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4689025878906,0.0,0.0,0.0005065832519903,293.5802307128906,294.1499938964844,296.398193359375,294.1434326171875,294.2158203125,295.400390625,293.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392037220299,1.75686345471604e-08,0.0010391861433163,-0.045103833079338,0.0,0.0,0.0,-0.0132154515013098,60.0,10.199504852294922,0.0,-7.960732517631186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501953125,0.0,0.0,0.0001033527369145,296.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500732421875,0.0,0.0,0.0001088354110834,296.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502258300781,0.0,0.0,8.038546366151422e-05,296.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505310058594,0.0,0.0,0.0001088354110834,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691162109375,0.0,0.0,0.0005162683082744,293.5794677734375,294.1499938964844,296.3857421875,294.1316223144531,294.23699951171875,295.7221984863281,293.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015656637027,1.7582038935870514e-08,0.0011015480849891,-0.0450767911970615,0.0,0.0,0.0,-0.0135358357802033,60.0,5.257673740386963,0.0,-8.26803585596281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505310058594,0.0,0.0,0.0001032293002936,296.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,0.0001087054261006,296.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505615234375,0.0,0.0,8.028945740079507e-05,296.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508972167969,0.0,0.0,0.0001087054261006,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693298339844,0.0,0.0,0.0005156517145223,293.5787048339844,294.1499938964844,296.3734436035156,294.1199951171875,294.2579650878906,295.93328857421875,293.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998981306329,1.7548233088859888e-08,0.0010998805519193,-0.0449898429214954,0.0,0.0,0.0,-0.0135121066123247,60.0,3.4883337020874023,0.0,-8.248298399848863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4511413574219,0.0,0.0,0.000103163816675,296.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510192871094,0.0,0.0,0.0001086364718503,296.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.451171875,0.0,0.0,8.023852569749579e-05,296.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,0.0001086364718503,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696655273437,0.0,0.0,0.0005153246456757,293.5770874023437,294.1499938964844,296.34942626953125,294.0972595214844,294.29888916015625,296.1644287109375,293.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992004536092,1.7464156343294235e-08,0.0010991829913109,-0.0447701588273048,0.0,0.0,0.0,-0.0134705351665616,60.0,2.5560994148254395,0.0,-8.237836368607533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4511413574219,0.0,0.0,0.000103163816675,296.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510192871094,0.0,0.0,0.0001086364718503,296.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.451171875,0.0,0.0,8.023852569749579e-05,296.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,0.0001086364718503,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696655273437,0.0,0.0,0.0005153246456757,293.5770874023437,294.1499938964844,296.34942626953125,294.0972595214844,294.29888916015625,296.1644287109375,293.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992004536092,1.7464156343294235e-08,0.0010991829913109,-0.0447701588273048,0.0,0.0,0.0,-0.0134705351665616,60.0,2.5560994148254395,0.0,-8.237836368607533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4516906738281,0.0,0.0,0.0001030758503475,296.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,0.0001085438343579,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45172119140625,0.0,0.0,8.017010259209201e-05,296.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,0.0001085438343579,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4699401855469,0.0,0.0,0.0005148851778358,293.57537841796875,294.1499938964844,296.326171875,294.0752258300781,294.3384704589844,296.2561340332031,293.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982630774378,1.7354626180576815e-08,0.0010982457315549,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.4292140007019043,0.0,-8.2237917808925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4516906738281,0.0,0.0,0.0001030758503475,296.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,0.0001085438343579,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45172119140625,0.0,0.0,8.017010259209201e-05,296.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,0.0001085438343579,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4699401855469,0.0,0.0,0.0005148851778358,293.57537841796875,294.1499938964844,296.326171875,294.0752258300781,294.3384704589844,296.2561340332031,293.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982630774378,1.7354626180576815e-08,0.0010982457315549,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.4292140007019043,0.0,-8.2237917808925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521179199219,0.0,0.0,0.0001029649865813,296.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,0.0001084270843421,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521484375,0.0,0.0,8.008387521840632e-05,296.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.45245361328125,0.0,0.0,0.0001084270843421,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701538085937,0.0,0.0,0.0005143313901498,293.5736083984375,294.1499938964844,296.3035888671875,294.0538635253906,294.3768005371094,296.2857666015625,293.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.395423889160156,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521179199219,0.0,0.0,0.0001029649865813,296.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,0.0001084270843421,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521484375,0.0,0.0,8.008387521840632e-05,296.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.45245361328125,0.0,0.0,0.0001084270843421,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701538085937,0.0,0.0,0.0005143313901498,293.5736083984375,294.1499938964844,296.3035888671875,294.0538635253906,294.3768005371094,296.2857666015625,293.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.395423889160156,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4524841308594,0.0,0.0,0.0001028276747092,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,0.0001082824892364,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525146484375,0.0,0.0,7.997707871254534e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45281982421875,0.0,0.0,0.0001082824892364,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47027587890625,0.0,0.0,0.0005136455292813,293.57177734375,294.1499938964844,296.2817687988281,294.0331726074219,294.4139709472656,296.28875732421875,293.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.0132629284635186,60.0,2.372520446777344,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4524841308594,0.0,0.0,0.0001028276747092,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,0.0001082824892364,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525146484375,0.0,0.0,7.997707871254534e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45281982421875,0.0,0.0,0.0001082824892364,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47027587890625,0.0,0.0,0.0005136455292813,293.57177734375,294.1499938964844,296.2817687988281,294.0331726074219,294.4139709472656,296.28875732421875,293.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.0132629284635186,60.0,2.372520446777344,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.45263671875,0.0,0.0,0.0001027473408612,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525146484375,0.0,0.0,0.0001081978989532,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526672363281,0.0,0.0,7.991460006451234e-05,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529724121094,0.0,0.0,0.0001081978989532,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703063964844,0.0,0.0,0.000513244245667,293.5708312988281,294.1499938964844,296.2710876464844,294.0230712890625,294.4320373535156,296.2843322753906,293.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947630507871,1.694528428686226e-08,0.0010947460541501,-0.0434143655002117,0.0,0.0,0.0,-0.0132133066654205,60.0,2.361833095550537,0.0,-8.17145462406188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527893066406,0.0,0.0,0.0001026602330966,296.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.45263671875,0.0,0.0,0.0001081061636796,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527893066406,0.0,0.0,7.984684634720907e-05,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530944824219,0.0,0.0,0.0001081061636796,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703063964844,0.0,0.0,0.000512809085194,293.56988525390625,294.1499938964844,296.2606201171875,294.0131530761719,294.4498596191406,296.2782592773437,293.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938348714262,1.683673644947703e-08,0.0010938179912045,-0.0431307032704353,0.0,0.0,0.0,-0.0131594957783818,60.0,2.351188898086548,0.0,-8.15760401451371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530029296875,0.0,0.0,0.0001024596203933,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.452880859375,0.0,0.0,0.0001078949135262,296.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530334472656,0.0,0.0,7.96908134361729e-05,296.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45330810546875,0.0,0.0,0.0001078949135262,297.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703063964844,0.0,0.0,0.0005118070403113,293.56793212890625,294.1499938964844,296.2401428222656,293.9937744140625,294.4846496582031,296.262939453125,293.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586769291393466e-08,0.0010916808387264,-0.0424774438142776,0.0,0.0,0.0,-0.0130355777218937,60.0,2.329827785491944,0.0,-8.12575251529779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530029296875,0.0,0.0,0.0001024596203933,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.452880859375,0.0,0.0,0.0001078949135262,296.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530334472656,0.0,0.0,7.96908134361729e-05,296.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45330810546875,0.0,0.0,0.0001078949135262,297.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703063964844,0.0,0.0,0.0005118070403113,293.56793212890625,294.1499938964844,296.2401428222656,293.9937744140625,294.4846496582031,296.262939453125,293.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586769291393466e-08,0.0010916808387264,-0.0424774438142776,0.0,0.0,0.0,-0.0130355777218937,60.0,2.329827785491944,0.0,-8.12575251529779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4531555175781,0.0,0.0,0.0001022245196509,296.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530029296875,0.0,0.0,0.0001076473417924,296.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4531555175781,0.0,0.0,7.950796134537086e-05,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534606933594,0.0,0.0,0.0001076473417924,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.0,0.0,0.0005106326425448,293.56591796875,294.1499938964844,296.2203674316406,293.9750366210937,294.518310546875,296.24530029296875,293.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308245182037353,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4531555175781,0.0,0.0,0.0001022245196509,296.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530029296875,0.0,0.0,0.0001076473417924,296.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4531555175781,0.0,0.0,7.950796134537086e-05,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534606933594,0.0,0.0,0.0001076473417924,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.0,0.0,0.0005106326425448,293.56591796875,294.1499938964844,296.2203674316406,293.9750366210937,294.518310546875,296.24530029296875,293.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308245182037353,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532165527344,0.0,0.0,0.0001019562987494,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530944824219,0.0,0.0,0.0001073648891178,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532470703125,0.0,0.0,7.929933781269938e-05,296.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535217285156,0.0,0.0,0.0001073648891178,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700622558594,0.0,0.0,0.0005092928186058,293.5638732910156,294.1499938964844,296.2012634277344,293.9569396972656,294.5508728027344,296.22705078125,293.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.5959612298388492e-08,0.0010863187490031,-0.0408382043242454,0.0,0.0,0.0,-0.0127246715128421,60.0,2.2864432334899902,0.0,-8.046112753845591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532165527344,0.0,0.0,0.0001019562987494,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530944824219,0.0,0.0,0.0001073648891178,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532470703125,0.0,0.0,7.929933781269938e-05,296.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535217285156,0.0,0.0,0.0001073648891178,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700622558594,0.0,0.0,0.0005092928186058,293.5638732910156,294.1499938964844,296.2012634277344,293.9569396972656,294.5508728027344,296.22705078125,293.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.5959612298388492e-08,0.0010863187490031,-0.0408382043242454,0.0,0.0,0.0,-0.0127246715128421,60.0,2.2864432334899902,0.0,-8.046112753845591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532470703125,0.0,0.0,0.0001016598180285,296.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,0.0001070526850526,297.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532470703125,0.0,0.0,7.906874816399068e-05,297.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535522460937,0.0,0.0,0.0001070526850526,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698486328125,0.0,0.0,0.0005078118410892,293.561767578125,294.1499938964844,296.18280029296875,293.9394836425781,294.5823059082031,296.2088623046875,293.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590199353709977e-08,0.0010831601684913,-0.0398724973201751,0.0,0.0,0.0,-0.01254153996706,60.0,2.2644951343536377,0.0,-7.999386042456538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532470703125,0.0,0.0,0.0001016598180285,296.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,0.0001070526850526,297.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532470703125,0.0,0.0,7.906874816399068e-05,297.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535522460937,0.0,0.0,0.0001070526850526,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698486328125,0.0,0.0,0.0005078118410892,293.561767578125,294.1499938964844,296.18280029296875,293.9394836425781,294.5823059082031,296.2088623046875,293.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590199353709977e-08,0.0010831601684913,-0.0398724973201751,0.0,0.0,0.0,-0.01254153996706,60.0,2.2644951343536377,0.0,-7.999386042456538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532165527344,0.0,0.0,0.000101503188489,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530944824219,0.0,0.0,0.0001068877463694,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532470703125,0.0,0.0,7.89469268056564e-05,297.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4535217285156,0.0,0.0,0.0001068877463694,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4697265625,0.0,0.0,0.0005070294719189,293.5606994628906,294.1499938964844,296.173828125,293.93096923828125,294.5975646972656,296.1999206542969,293.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503280412191e-08,0.0010814914712682,-0.039362259209156,0.0,0.0,0.0,-0.0124447885900735,60.0,2.253523826599121,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.45318603515625,0.0,0.0,0.0001013436631183,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530639648437,0.0,0.0,0.00010671975906,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532165527344,0.0,0.0,7.882284990046173e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534912109375,0.0,0.0,0.00010671975906,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695739746094,0.0,0.0,0.000506232609041,293.5596008300781,294.1499938964844,296.1649780273437,293.922607421875,294.6125793457031,296.19110107421875,293.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.242588520050049,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530639648437,0.0,0.0,0.000101021323644,297.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45294189453125,0.0,0.0,0.0001063803138094,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530944824219,0.0,0.0,7.85721349529922e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.453369140625,0.0,0.0,0.0001063803138094,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46923828125,0.0,0.0,0.0005046224105171,293.55743408203125,294.1499938964844,296.1477966308594,293.9063415527344,294.6418151855469,296.1738586425781,293.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794623304226208e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471406891942,60.0,2.2209601402282715,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530639648437,0.0,0.0,0.000101021323644,297.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45294189453125,0.0,0.0,0.0001063803138094,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530944824219,0.0,0.0,7.85721349529922e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.453369140625,0.0,0.0,0.0001063803138094,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46923828125,0.0,0.0,0.0005046224105171,293.55743408203125,294.1499938964844,296.1477966308594,293.9063415527344,294.6418151855469,296.1738586425781,293.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794623304226208e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471406891942,60.0,2.2209601402282715,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529113769531,0.0,0.0,0.0001007081154966,297.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527893066406,0.0,0.0,0.0001060504946508,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529113769531,0.0,0.0,7.832853589206934e-05,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45318603515625,0.0,0.0,0.0001060504946508,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688415527344,0.0,0.0,0.0005030579050071,293.5552062988281,294.1499938964844,296.1312561035156,293.89068603515625,294.67010498046875,296.1571960449219,293.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371029286269e-08,0.0010730207432061,-0.0367718115448951,0.0,0.0,0.0,-0.0119536761194467,60.0,2.199903011322021,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529113769531,0.0,0.0,0.0001007081154966,297.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527893066406,0.0,0.0,0.0001060504946508,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529113769531,0.0,0.0,7.832853589206934e-05,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45318603515625,0.0,0.0,0.0001060504946508,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688415527344,0.0,0.0,0.0005030579050071,293.5552062988281,294.1499938964844,296.1312561035156,293.89068603515625,294.67010498046875,296.1571960449219,293.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371029286269e-08,0.0010730207432061,-0.0367718115448951,0.0,0.0,0.0,-0.0119536761194467,60.0,2.199903011322021,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526672363281,0.0,0.0,0.0001004185032797,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525451660156,0.0,0.0,0.0001057455156114,297.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45269775390625,0.0,0.0,7.810327952029184e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529724121094,0.0,0.0,0.0001057455156114,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684143066406,0.0,0.0,0.0005016112118028,293.552978515625,294.1499938964844,296.11529541015625,293.8755798339844,294.6974792480469,296.1410522460937,293.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699490085244,1.4043510354611044e-08,0.0010699349222704,-0.0358280278742313,0.0,0.0,0.0,-0.0117747811600565,60.0,2.179719924926758,0.0,-7.80522313448273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526672363281,0.0,0.0,0.0001004185032797,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525451660156,0.0,0.0,0.0001057455156114,297.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45269775390625,0.0,0.0,7.810327952029184e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4529724121094,0.0,0.0,0.0001057455156114,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684143066406,0.0,0.0,0.0005016112118028,293.552978515625,294.1499938964844,296.11529541015625,293.8755798339844,294.6974792480469,296.1410522460937,293.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699490085244,1.4043510354611044e-08,0.0010699349222704,-0.0358280278742313,0.0,0.0,0.0,-0.0117747811600565,60.0,2.179719924926758,0.0,-7.80522313448273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.452392578125,0.0,0.0,0.0001001488853944,297.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522705078125,0.0,0.0,0.0001054616004694,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4524230957031,0.0,0.0,7.789357914589345e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45269775390625,0.0,0.0,0.0001054616004694,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679260253906,0.0,0.0,0.0005002644029445,293.5506896972656,294.1499938964844,296.0999450683594,293.8610534667969,294.72393798828125,296.12548828125,293.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1605374813079834,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.452392578125,0.0,0.0,0.0001001488853944,297.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522705078125,0.0,0.0,0.0001054616004694,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4524230957031,0.0,0.0,7.789357914589345e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45269775390625,0.0,0.0,0.0001054616004694,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679260253906,0.0,0.0,0.0005002644029445,293.5506896972656,294.1499938964844,296.0999450683594,293.8610534667969,294.72393798828125,296.12548828125,293.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1605374813079834,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522399902344,0.0,0.0,0.0001000144620775,297.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521179199219,0.0,0.0,0.000105320046714,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4522705078125,0.0,0.0,7.778902363497764e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525146484375,0.0,0.0,0.000105320046714,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676818847656,0.0,0.0,0.0004995929193682,293.5495300292969,294.1499938964844,296.0924987792969,293.8539733886719,294.7368469238281,296.1178894042969,293.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656443191692,1.3540081944540816e-08,0.0010656306985765,-0.0345112197101116,0.0,0.0,0.0,-0.0115252127870917,60.0,2.1512234210968018,0.0,-7.742539054333974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520874023437,0.0,0.0,9.988221427192912e-05,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.45196533203125,0.0,0.0,0.0001051807776093,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521179199219,0.0,0.0,7.768616342218593e-05,297.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,0.0001051807776093,297.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4674072265625,0.0,0.0,0.0004989323206245,293.54840087890625,294.1499938964844,296.085205078125,293.8470764160156,294.7495422363281,296.1104431152344,293.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642352281138,1.337530264322595e-08,0.0010642218403518,-0.0340801700949668,0.0,0.0,0.0,-0.0114435255527496,60.0,2.1420798301696777,0.0,-7.722076844629555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.45172119140625,0.0,0.0,9.962449985323474e-05,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515991210937,0.0,0.0,0.0001049093989422,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.45172119140625,0.0,0.0,7.74857253418304e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,0.0001049093989422,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668273925781,0.0,0.0,0.0004976449999958,293.5460510253906,294.1499938964844,296.0710144042969,293.8336486816406,294.7743225097656,296.09600830078125,293.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054196834616505e-08,0.0010614761849865,-0.0332401320338249,0.0,0.0,0.0,-0.011284340173006,60.0,2.124343156814575,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.45172119140625,0.0,0.0,9.962449985323474e-05,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515991210937,0.0,0.0,0.0001049093989422,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.45172119140625,0.0,0.0,7.74857253418304e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,0.0001049093989422,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4668273925781,0.0,0.0,0.0004976449999958,293.5460510253906,294.1499938964844,296.0710144042969,293.8336486816406,294.7743225097656,296.09600830078125,293.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054196834616505e-08,0.0010614761849865,-0.0332401320338249,0.0,0.0,0.0,-0.011284340173006,60.0,2.124343156814575,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512939453125,0.0,0.0,9.937622235156596e-05,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512023925781,0.0,0.0,0.0001046479519573,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513244628906,0.0,0.0,7.729262142674997e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515686035156,0.0,0.0,0.0001046479519573,297.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662170410156,0.0,0.0,0.0004964048275724,293.5437316894531,294.1499938964844,296.0574035644531,293.8207702636719,294.7983093261719,296.0820617675781,293.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744850508283893e-08,0.0010588307632133,-0.0324307903647422,0.0,0.0,0.0,-0.0111309830099344,60.0,2.107269287109375,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512939453125,0.0,0.0,9.937622235156596e-05,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512023925781,0.0,0.0,0.0001046479519573,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513244628906,0.0,0.0,7.729262142674997e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515686035156,0.0,0.0,0.0001046479519573,297.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662170410156,0.0,0.0,0.0004964048275724,293.5437316894531,294.1499938964844,296.0574035644531,293.8207702636719,294.7983093261719,296.0820617675781,293.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744850508283893e-08,0.0010588307632133,-0.0324307903647422,0.0,0.0,0.0,-0.0111309830099344,60.0,2.107269287109375,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
