time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,9.91412453004159e-05,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.45074462890625,0.0,0.0,0.0001044005111907,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.45086669921875,0.0,0.0,7.71098566474393e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4511108398437,0.0,0.0,0.0001044005111907,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.465576171875,0.0,0.0,0.00049523107009,293.5413513183594,294.1499938964844,296.0443420410156,293.80841064453125,294.821533203125,296.06866455078125,293.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.2452077591262878e-08,0.001056327484548,-0.0316647514700889,0.0,0.0,0.0,-0.0109858438372612,60.0,2.090928316116333,0.0,-7.607929575215169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,9.91412453004159e-05,297.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.45074462890625,0.0,0.0,0.0001044005111907,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.45086669921875,0.0,0.0,7.71098566474393e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4511108398437,0.0,0.0,0.0001044005111907,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.465576171875,0.0,0.0,0.00049523107009,293.5413513183594,294.1499938964844,296.0443420410156,293.80841064453125,294.821533203125,296.06866455078125,293.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563399409875,1.2452077591262878e-08,0.001056327484548,-0.0316647514700889,0.0,0.0,0.0,-0.0109858438372612,60.0,2.090928316116333,0.0,-7.607929575215169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503479003906,0.0,0.0,9.892129310173914e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45025634765625,0.0,0.0,0.0001041688810801,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45037841796875,0.0,0.0,7.693878433201462e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4506225585937,0.0,0.0,0.0001041688810801,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46490478515625,0.0,0.0,0.0004941323422826,293.5389709472656,294.1499938964844,296.0318298339844,293.7965393066406,294.8440246582031,296.0557861328125,293.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178015929009689e-08,0.0010539840441197,-0.0309476219117641,0.0,0.0,0.0,-0.0108499797061085,60.0,2.075350761413574,0.0,-7.574207927518729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503479003906,0.0,0.0,9.892129310173914e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45025634765625,0.0,0.0,0.0001041688810801,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45037841796875,0.0,0.0,7.693878433201462e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4506225585937,0.0,0.0,0.0001041688810801,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46490478515625,0.0,0.0,0.0004941323422826,293.5389709472656,294.1499938964844,296.0318298339844,293.7965393066406,294.8440246582031,296.0557861328125,293.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178015929009689e-08,0.0010539840441197,-0.0309476219117641,0.0,0.0,0.0,-0.0108499797061085,60.0,2.075350761413574,0.0,-7.574207927518729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501037597656,0.0,0.0,9.881689766189083e-05,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4499816894531,0.0,0.0,0.0001040589559124,297.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501037597656,0.0,0.0,7.685758464504033e-05,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503479003906,0.0,0.0,0.0001040589559124,297.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.46453857421875,0.0,0.0,0.0004936108598485,293.53778076171875,294.1499938964844,296.0257873535156,293.7908020019531,294.85504150390625,296.0495300292969,293.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052884152159,1.2047947528515124e-08,0.0010528721613809,-0.0306072570383548,0.0,0.0,0.0,-0.0107855005189776,60.0,2.0678396224975586,0.0,-7.55822995301969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4498291015625,0.0,0.0,9.871774818748236e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44970703125,0.0,0.0,0.0001039545386447,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4498291015625,0.0,0.0,7.67804667702876e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500732421875,0.0,0.0,0.0001039545386447,297.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.46417236328125,0.0,0.0,0.0004931155708618,293.5365600585937,294.1499938964844,296.0198669433594,293.78521728515625,294.8658447265625,296.0433959960937,293.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518275666981,1.1924406351226937e-08,0.0010518156923353,-0.0302839670330286,0.0,0.0,0.0,-0.0107242558151483,60.0,2.060541868209839,0.0,-7.543069813209513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4492492675781,0.0,0.0,9.853512892732395e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491577148437,0.0,0.0,0.000103762235085,297.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,7.663843280170113e-05,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44952392578125,0.0,0.0,0.000103762235085,297.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634094238281,0.0,0.0,0.0004922033404,293.5341796875,294.1499938964844,296.0083923339844,293.7743530273437,294.8869934082031,296.0315246582031,293.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498815681785,1.1696868362776058e-08,0.0010498699266463,-0.0296885017305612,0.0,0.0,0.0,-0.0106114549562335,60.0,2.0466136932373047,0.0,-7.515187405715551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4492492675781,0.0,0.0,9.853512892732395e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491577148437,0.0,0.0,0.000103762235085,297.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,7.663843280170113e-05,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44952392578125,0.0,0.0,0.000103762235085,297.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634094238281,0.0,0.0,0.0004922033404,293.5341796875,294.1499938964844,296.0083923339844,293.7743530273437,294.8869934082031,296.0315246582031,293.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498815681785,1.1696868362776058e-08,0.0010498699266463,-0.0296885017305612,0.0,0.0,0.0,-0.0106114549562335,60.0,2.0466136932373047,0.0,-7.515187405715551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486694335937,0.0,0.0,9.83706777333282e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44854736328125,0.0,0.0,0.0001035890600178,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486694335937,0.0,0.0,7.65105287428014e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0001035890600178,297.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.462646484375,0.0,0.0,0.0004913819138891,293.53173828125,294.1499938964844,295.9974670410156,293.7640075683594,294.9075012207031,296.02008056640625,293.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481290519237,1.1491970042243338e-08,0.0010481176432222,-0.0291522610932588,0.0,0.0,0.0,-0.0105098774656653,60.0,2.033457040786743,0.0,-7.490123010711613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486694335937,0.0,0.0,9.83706777333282e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44854736328125,0.0,0.0,0.0001035890600178,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486694335937,0.0,0.0,7.65105287428014e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44891357421875,0.0,0.0,0.0001035890600178,297.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.462646484375,0.0,0.0,0.0004913819138891,293.53173828125,294.1499938964844,295.9974670410156,293.7640075683594,294.9075012207031,296.02008056640625,293.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481290519237,1.1491970042243338e-08,0.0010481176432222,-0.0291522610932588,0.0,0.0,0.0,-0.0105098774656653,60.0,2.033457040786743,0.0,-7.490123010711613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,9.822998254094271e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4479064941406,0.0,0.0,0.0001034409069688,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,7.640109834028408e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,0.0001034409069688,297.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618225097656,0.0,0.0,0.0004906791145913,293.529296875,294.1499938964844,295.98699951171875,293.7541198730469,294.9273986816406,296.0091247558594,293.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466300882399,1.1316672043903964e-08,0.0010466187959536,-0.028693463653326,0.0,0.0,0.0,-0.0104229748249053,60.0,2.021198272705078,0.0,-7.46871293699769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,9.822998254094271e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4479064941406,0.0,0.0,0.0001034409069688,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,7.640109834028408e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,0.0001034409069688,297.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618225097656,0.0,0.0,0.0004906791145913,293.529296875,294.1499938964844,295.98699951171875,293.7541198730469,294.9273986816406,296.0091247558594,293.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466300882399,1.1316672043903964e-08,0.0010466187959536,-0.028693463653326,0.0,0.0,0.0,-0.0104229748249053,60.0,2.021198272705078,0.0,-7.46871293699769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473571777344,0.0,0.0,9.81112607405521e-05,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4472351074219,0.0,0.0,0.0001033158841892,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473876953125,0.0,0.0,7.630875916220248e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476013183594,0.0,0.0,0.0001033158841892,297.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,0.0004900860367342,293.52685546875,294.1499938964844,295.97705078125,293.74468994140625,294.9467468261719,295.9985656738281,293.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453650029376,1.1168745928102908e-08,0.0010453538270667,-0.028306296095252,0.0,0.0,0.0,-0.0103496415540575,60.0,2.0097696781158447,0.0,-7.450669414765798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473571777344,0.0,0.0,9.81112607405521e-05,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4472351074219,0.0,0.0,0.0001033158841892,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473876953125,0.0,0.0,7.630875916220248e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476013183594,0.0,0.0,0.0001033158841892,297.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,0.0004900860367342,293.52685546875,294.1499938964844,295.97705078125,293.74468994140625,294.9467468261719,295.9985656738281,293.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453650029376,1.1168745928102908e-08,0.0010453538270667,-0.028306296095252,0.0,0.0,0.0,-0.0103496415540575,60.0,2.0097696781158447,0.0,-7.450669414765798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.447021484375,0.0,0.0,9.806195157580078e-05,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4468994140625,0.0,0.0,0.0001032639629556,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.447021484375,0.0,0.0,7.627040758961812e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.447265625,0.0,0.0,0.0001032639629556,297.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605407714844,0.0,0.0,0.0004898397601209,293.525634765625,294.1499938964844,295.9722595214844,293.7401428222656,294.9561767578125,295.99346923828125,293.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448399698361,1.1107311514990671e-08,0.0010448289103806,-0.0281454976648092,0.0,0.0,0.0,-0.0103191882371902,60.0,2.0044174194335938,0.0,-7.443182425959095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466552734375,0.0,0.0,9.801863052416591e-05,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4465637207031,0.0,0.0,0.0001032183354254,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466857910156,0.0,0.0,7.623671262990683e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4468994140625,0.0,0.0,0.0001032183354254,297.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4601135253906,0.0,0.0,0.0004896233440376,293.5244140625,294.1499938964844,295.9675598144531,293.7357177734375,294.9654541015625,295.9884948730469,293.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443784995004,1.1053333359711814e-08,0.0010443674400448,-0.0280042123049497,0.0,0.0,0.0,-0.0102924294769763,60.0,1.9992774724960327,0.0,-7.43660706348237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459228515625,0.0,0.0,9.795097139431164e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4458312988281,0.0,0.0,0.0001031470892485,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459533691406,0.0,0.0,7.618408562848344e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4461669921875,0.0,0.0,0.0001031470892485,297.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591979980469,0.0,0.0,0.0004892853903584,293.52197265625,294.1499938964844,295.95855712890625,293.7271728515625,294.9837341308594,295.9787902832031,293.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436568409204,1.096902657593546e-08,0.0010436458978801,-0.0277835447341203,0.0,0.0,0.0,-0.0102506317198276,60.0,1.989594459533692,0.0,-7.426343273664315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459228515625,0.0,0.0,9.795097139431164e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4458312988281,0.0,0.0,0.0001031470892485,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459533691406,0.0,0.0,7.618408562848344e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4461669921875,0.0,0.0,0.0001031470892485,297.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591979980469,0.0,0.0,0.0004892853903584,293.52197265625,294.1499938964844,295.95855712890625,293.7271728515625,294.9837341308594,295.9787902832031,293.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436568409204,1.096902657593546e-08,0.0010436458978801,-0.0277835447341203,0.0,0.0,0.0,-0.0102506317198276,60.0,1.989594459533692,0.0,-7.426343273664315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451904296875,0.0,0.0,9.7909192845691e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.445068359375,0.0,0.0,0.0001031030915328,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451904296875,0.0,0.0,7.61515912017785e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454040527344,0.0,0.0,0.0001031030915328,297.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4582824707031,0.0,0.0,0.0004890766576863,293.5195007324219,294.1499938964844,295.95001220703125,293.71905517578125,295.00146484375,295.9695129394531,293.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432116687297,1.0916969550578416e-08,0.0010432007256895,-0.0276472847908735,0.0,0.0,0.0,-0.0102248238399624,60.0,1.980859398841858,0.0,-7.420008785175014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451904296875,0.0,0.0,9.7909192845691e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.445068359375,0.0,0.0,0.0001031030915328,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451904296875,0.0,0.0,7.61515912017785e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454040527344,0.0,0.0,0.0001031030915328,297.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4582824707031,0.0,0.0,0.0004890766576863,293.5195007324219,294.1499938964844,295.95001220703125,293.71905517578125,295.00146484375,295.9695129394531,293.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432116687297,1.0916969550578416e-08,0.0010432007256895,-0.0276472847908735,0.0,0.0,0.0,-0.0102248238399624,60.0,1.980859398841858,0.0,-7.420008785175014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,9.78885218501091e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443054199219,0.0,0.0,0.0001030813291436,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444274902344,0.0,0.0,7.613551861140877e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44464111328125,0.0,0.0,0.0001030813291436,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45733642578125,0.0,0.0,0.0004889734555035,293.5170288085937,294.1499938964844,295.9424133300781,293.7118835449219,295.0187683105469,295.9607238769531,293.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429916437715,1.0891221258191308e-08,0.0010429807007312,-0.0275798868387937,0.0,0.0,0.0,-0.0102120600640773,60.0,1.9730628728866573,0.0,-7.416876712795786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,9.78885218501091e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443054199219,0.0,0.0,0.0001030813291436,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444274902344,0.0,0.0,7.613551861140877e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44464111328125,0.0,0.0,0.0001030813291436,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45733642578125,0.0,0.0,0.0004889734555035,293.5170288085937,294.1499938964844,295.9424133300781,293.7118835449219,295.0187683105469,295.9607238769531,293.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429916437715,1.0891221258191308e-08,0.0010429807007312,-0.0275798868387937,0.0,0.0,0.0,-0.0102120600640773,60.0,1.9730628728866573,0.0,-7.416876712795786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.443603515625,0.0,0.0,9.787505405256523e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435119628906,0.0,0.0,0.0001030671410262,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436340332031,0.0,0.0,7.612504123244435e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,0.0001030671410262,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45635986328125,0.0,0.0,0.0004889061674475,293.5145568847656,294.1499938964844,295.93621826171875,293.7060241699219,295.0356140136719,295.9527282714844,293.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874432021523717e-08,0.0010428370442241,-0.0275359414517879,0.0,0.0,0.0,-0.010203736834228,60.0,1.966417670249939,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.443603515625,0.0,0.0,9.787505405256523e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4435119628906,0.0,0.0,0.0001030671410262,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4436340332031,0.0,0.0,7.612504123244435e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4438171386719,0.0,0.0,0.0001030671410262,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45635986328125,0.0,0.0,0.0004889061674475,293.5145568847656,294.1499938964844,295.93621826171875,293.7060241699219,295.0356140136719,295.9527282714844,293.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874432021523717e-08,0.0010428370442241,-0.0275359414517879,0.0,0.0,0.0,-0.010203736834228,60.0,1.966417670249939,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432067871094,0.0,0.0,9.787100134417416e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4430847167969,0.0,0.0,0.000103062877315,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432067871094,0.0,0.0,7.61218907427974e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44342041015625,0.0,0.0,0.000103062877315,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45587158203125,0.0,0.0,0.0004888859111815,293.5133056640625,294.1499938964844,295.9336242675781,293.7035522460937,295.0439453125,295.948974609375,293.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9634344577789309,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427795410156,0.0,0.0,9.786871669348328e-05,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44268798828125,0.0,0.0,0.0001030604689731,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428100585937,0.0,0.0,7.612011540913954e-05,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4430236816406,0.0,0.0,0.0001030604689731,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45538330078125,0.0,0.0,0.00048887450248,293.5120849609375,294.1499938964844,295.93133544921875,293.701416015625,295.0521545410156,295.9455261230469,293.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998224854469,60.0,1.960805058479309,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,9.786875307327136e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,0.0001030605126288,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44195556640625,0.0,0.0,7.612014451297e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4421691894531,0.0,0.0,0.0001030605126288,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543762207031,0.0,0.0,0.000488874677103,293.5096130371094,294.1499938964844,295.9276733398437,293.69793701171875,295.0683288574219,295.9394836425781,293.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866582300650409e-08,0.0010427699889987,-0.0275153964757919,0.0,0.0,0.0,-0.0101998457685112,60.0,1.9563829898834229,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,9.786875307327136e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,0.0001030605126288,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44195556640625,0.0,0.0,7.612014451297e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4421691894531,0.0,0.0,0.0001030605126288,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543762207031,0.0,0.0,0.000488874677103,293.5096130371094,294.1499938964844,295.9276733398437,293.69793701171875,295.0683288574219,295.9394836425781,293.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866582300650409e-08,0.0010427699889987,-0.0275153964757919,0.0,0.0,0.0,-0.0101998457685112,60.0,1.9563829898834229,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410705566406,0.0,0.0,9.787461021915078e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44097900390625,0.0,0.0,0.0001030666826409,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410705566406,0.0,0.0,7.612469926243648e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412841796875,0.0,0.0,0.0001030666826409,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4533386230469,0.0,0.0,0.0004889039555564,293.5071105957031,294.1499938964844,295.9251403808594,293.695556640625,295.08404541015625,295.9347839355469,293.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428432142361,1.0873876021832984e-08,0.0010428322711959,-0.0275344885885715,0.0,0.0,0.0,-0.0102034611627459,60.0,1.9530678987503047,0.0,-7.41476782195605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410705566406,0.0,0.0,9.787461021915078e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44097900390625,0.0,0.0,0.0001030666826409,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410705566406,0.0,0.0,7.612469926243648e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412841796875,0.0,0.0,0.0001030666826409,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4533386230469,0.0,0.0,0.0004889039555564,293.5071105957031,294.1499938964844,295.9251403808594,293.695556640625,295.08404541015625,295.9347839355469,293.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428432142361,1.0873876021832984e-08,0.0010428322711959,-0.0275344885885715,0.0,0.0,0.0,-0.0102034611627459,60.0,1.9530678987503047,0.0,-7.41476782195605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.440185546875,0.0,0.0,9.788543684408069e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4400939941406,0.0,0.0,0.0001030780840665,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.440185546875,0.0,0.0,7.613311754539609e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403991699219,0.0,0.0,0.0001030780840665,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523010253906,0.0,0.0,0.0004889580304734,293.504638671875,294.1499938964844,295.92364501953125,293.6941223144531,295.09942626953125,295.9311828613281,293.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429584654048,1.088736478749297e-08,0.0010429476387798,-0.0275697950273752,0.0,0.0,0.0,-0.0102101480588316,60.0,1.9505903720855715,0.0,-7.416407754590183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.440185546875,0.0,0.0,9.788543684408069e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4400939941406,0.0,0.0,0.0001030780840665,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.440185546875,0.0,0.0,7.613311754539609e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403991699219,0.0,0.0,0.0001030780840665,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523010253906,0.0,0.0,0.0004889580304734,293.504638671875,294.1499938964844,295.92364501953125,293.6941223144531,295.09942626953125,295.9311828613281,293.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429584654048,1.088736478749297e-08,0.0010429476387798,-0.0275697950273752,0.0,0.0,0.0,-0.0102101480588316,60.0,1.9505903720855715,0.0,-7.416407754590183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43927001953125,0.0,0.0,9.790066542336716e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4391784667969,0.0,0.0,0.000103094120277,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43927001953125,0.0,0.0,7.614496280439198e-05,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,0.000103094120277,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.45123291015625,0.0,0.0,0.0004890341078862,293.5021667480469,294.1499938964844,295.9230651855469,293.6935729980469,295.114501953125,295.9285583496094,293.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431207483634,1.0906335390359344e-08,0.0010431098053231,-0.0276194512844085,0.0,0.0,0.0,-0.0102195525541901,60.0,1.9488868713378904,0.0,-7.418715597395932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43927001953125,0.0,0.0,9.790066542336716e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4391784667969,0.0,0.0,0.000103094120277,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43927001953125,0.0,0.0,7.614496280439198e-05,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,0.000103094120277,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.45123291015625,0.0,0.0,0.0004890341078862,293.5021667480469,294.1499938964844,295.9230651855469,293.6935729980469,295.114501953125,295.9285583496094,293.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431207483634,1.0906335390359344e-08,0.0010431098053231,-0.0276194512844085,0.0,0.0,0.0,-0.0102195525541901,60.0,1.9488868713378904,0.0,-7.418715597395932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43878173828125,0.0,0.0,9.79100150289014e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386901855469,0.0,0.0,0.0001031039573717,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388122558594,0.0,0.0,7.615223148604855e-05,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389953613281,0.0,0.0,0.0001031039573717,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.45068359375,0.0,0.0,0.0004890807904303,293.5009155273437,294.1499938964844,295.9231262207031,293.693603515625,295.1219177246094,295.9276733398437,293.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432202834635,1.0917978521263194e-08,0.0010432093404233,-0.0276499260216951,0.0,0.0,0.0,-0.010225323960185,60.0,1.948368549346924,0.0,-7.4201317090683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383239746094,0.0,0.0,9.791999764274806e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.438232421875,0.0,0.0,0.0001031144711305,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383544921875,0.0,0.0,7.61600022087805e-05,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.43853759765625,0.0,0.0,0.0001031144711305,297.234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501342773437,0.0,0.0,0.0004891306743957,293.49969482421875,294.1499938964844,295.92333984375,293.69384765625,295.1292724609375,295.927001953125,293.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043326803483,1.0930418348209514e-08,0.0010433158604428,-0.0276824887841939,0.0,0.0,0.0,-0.0102314921095967,60.0,1.9479987621307373,0.0,-7.42164516509547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373779296875,0.0,0.0,9.794157085707413e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4372863769531,0.0,0.0,0.0001031371939461,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373779296875,0.0,0.0,7.61767805670388e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375915527344,0.0,0.0,0.0001031371939461,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44903564453125,0.0,0.0,0.000489238416776,293.4972229003906,294.1499938964844,295.92437744140625,293.6947937011719,295.14385986328125,295.9261474609375,293.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556490913,1.09572972917249e-08,0.0010435455478727,-0.0277528427541255,0.0,0.0,0.0,-0.0102448165416717,60.0,1.947593688964844,0.0,-7.424915793308173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373779296875,0.0,0.0,9.794157085707413e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4372863769531,0.0,0.0,0.0001031371939461,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373779296875,0.0,0.0,7.61767805670388e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375915527344,0.0,0.0,0.0001031371939461,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44903564453125,0.0,0.0,0.000489238416776,293.4972229003906,294.1499938964844,295.92437744140625,293.6947937011719,295.14385986328125,295.9261474609375,293.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556490913,1.09572972917249e-08,0.0010435455478727,-0.0277528427541255,0.0,0.0,0.0,-0.0102448165416717,60.0,1.947593688964844,0.0,-7.424915793308173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364013671875,0.0,0.0,9.796596714295448e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363098144531,0.0,0.0,0.0001031628780765,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364318847656,0.0,0.0,7.61957562644966e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366149902344,0.0,0.0,0.0001031628780765,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4479064941406,0.0,0.0,0.000489360303618,293.4947509765625,294.1499938964844,295.926025390625,293.6963806152344,295.1581726074219,295.9261169433594,293.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987688092711778e-08,0.001043805386871,-0.0278323907405138,0.0,0.0,0.0,-0.0102598825469613,60.0,1.947803378105164,0.0,-7.428614168247807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364013671875,0.0,0.0,9.796596714295448e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363098144531,0.0,0.0,0.0001031628780765,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364318847656,0.0,0.0,7.61957562644966e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366149902344,0.0,0.0,0.0001031628780765,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4479064941406,0.0,0.0,0.000489360303618,293.4947509765625,294.1499938964844,295.926025390625,293.6963806152344,295.1581726074219,295.9261169433594,293.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987688092711778e-08,0.001043805386871,-0.0278323907405138,0.0,0.0,0.0,-0.0102598825469613,60.0,1.947803378105164,0.0,-7.428614168247807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354248046875,0.0,0.0,9.79920441750437e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4353332519531,0.0,0.0,0.0001031903448165,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354553222656,0.0,0.0,7.621603435836732e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356384277344,0.0,0.0,0.0001031903448165,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.44677734375,0.0,0.0,0.0004894905723631,293.4922790527344,294.1499938964844,295.9282531738281,293.698486328125,295.1723022460937,295.9267883300781,293.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440942132845,1.1020177659304409e-08,0.0010440832702443,-0.027917431667447,0.0,0.0,0.0,-0.0102759888395667,60.0,1.948516845703125,0.0,-7.432569759657781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
