time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354248046875,0.0,0.0,9.79920441750437e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4353332519531,0.0,0.0,0.0001031903448165,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354553222656,0.0,0.0,7.621603435836732e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356384277344,0.0,0.0,0.0001031903448165,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.44677734375,0.0,0.0,0.0004894905723631,293.4922790527344,294.1499938964844,295.9282531738281,293.698486328125,295.1723022460937,295.9267883300781,293.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440942132845,1.1020177659304409e-08,0.0010440832702443,-0.027917431667447,0.0,0.0,0.0,-0.0102759888395667,60.0,1.948516845703125,0.0,-7.432569759657781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344177246094,0.0,0.0,9.801915439311416e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4343566894531,0.0,0.0,0.0001032188883982,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344482421875,0.0,0.0,7.623712008353323e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43463134765625,0.0,0.0,0.0001032188883982,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456481933594,0.0,0.0,0.0004896259633824,293.4898376464844,294.1499938964844,295.9309387207031,293.7010192871094,295.1861877441406,295.9281311035156,293.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053953308248763e-08,0.0010443719802424,-0.0280058365315198,0.0,0.0,0.0,-0.0102927321568131,60.0,1.949641823768616,0.0,-7.43668238101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344177246094,0.0,0.0,9.801915439311416e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4343566894531,0.0,0.0,0.0001032188883982,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344482421875,0.0,0.0,7.623712008353323e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43463134765625,0.0,0.0,0.0001032188883982,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456481933594,0.0,0.0,0.0004896259633824,293.4898376464844,294.1499938964844,295.9309387207031,293.7010192871094,295.1861877441406,295.9281311035156,293.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053953308248763e-08,0.0010443719802424,-0.0280058365315198,0.0,0.0,0.0,-0.0102927321568131,60.0,1.949641823768616,0.0,-7.43668238101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339294433594,0.0,0.0,9.803289867704734e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.433837890625,0.0,0.0,0.0001032333602779,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339294433594,0.0,0.0,7.624780846526846e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341125488281,0.0,0.0,0.0001032333602779,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.445068359375,0.0,0.0,0.0004896946484223,293.48858642578125,294.1499938964844,295.93243408203125,293.7024230957031,295.19305419921875,295.9290771484375,293.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445294901728,1.1071074723645324e-08,0.0010445184307172,-0.0280506499111652,0.0,0.0,0.0,-0.0103012202307581,60.0,1.9503651857376096,0.0,-7.438767823941816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.43341064453125,0.0,0.0,9.804659930523484e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4333190917969,0.0,0.0,0.0001032477885019,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334411621094,0.0,0.0,7.625846774317324e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336242675781,0.0,0.0,0.0001032477885019,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444885253906,0.0,0.0,0.0004897630424238,293.48736572265625,294.1499938964844,295.9339904785156,293.70391845703125,295.1998596191406,295.9301452636719,293.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446754749864,1.1088142848336702e-08,0.0010446642991155,-0.0280953254550695,0.0,0.0,0.0,-0.0103096812963485,60.0,1.9511455297470093,0.0,-7.44084687198665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324035644531,0.0,0.0,9.80737677309662e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43231201171875,0.0,0.0,0.0001032764048432,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324035644531,0.0,0.0,7.627959712408483e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325866699219,0.0,0.0,0.0001032764048432,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433288574219,0.0,0.0,0.0004898987826891,293.48492431640625,294.1499938964844,295.93731689453125,293.7070617675781,295.21337890625,295.9324951171875,293.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449648834764,1.1121993992446733e-08,0.0010449538240209,-0.0281839277595281,0.0,0.0,0.0,-0.0103264627978205,60.0,1.9528095722198489,0.0,-7.444971572567739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324035644531,0.0,0.0,9.80737677309662e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43231201171875,0.0,0.0,0.0001032764048432,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324035644531,0.0,0.0,7.627959712408483e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325866699219,0.0,0.0,0.0001032764048432,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433288574219,0.0,0.0,0.0004898987826891,293.48492431640625,294.1499938964844,295.93731689453125,293.7070617675781,295.21337890625,295.9324951171875,293.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449648834764,1.1121993992446733e-08,0.0010449538240209,-0.0281839277595281,0.0,0.0,0.0,-0.0103264627978205,60.0,1.9528095722198489,0.0,-7.444971572567739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,9.80999175226316e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312744140625,0.0,0.0,0.0001033039370668,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,7.629993342561647e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4315490722656,0.0,0.0,0.0001033039370668,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.442138671875,0.0,0.0,0.0004900294006802,293.4825134277344,294.1499938964844,295.9407958984375,293.7103576660156,295.2267150878906,295.9352111816406,293.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452434653416,1.1154570600524494e-08,0.001045232405886,-0.0282691903412342,0.0,0.0,0.0,-0.0103426128625869,60.0,1.9546548128128047,0.0,-7.44894137483243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,9.80999175226316e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312744140625,0.0,0.0,0.0001033039370668,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,7.629993342561647e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4315490722656,0.0,0.0,0.0001033039370668,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.442138671875,0.0,0.0,0.0004900294006802,293.4825134277344,294.1499938964844,295.9407958984375,293.7103576660156,295.2267150878906,295.9352111816406,293.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452434653416,1.1154570600524494e-08,0.001045232405886,-0.0282691903412342,0.0,0.0,0.0,-0.0103426128625869,60.0,1.9546548128128047,0.0,-7.44894137483243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302978515625,0.0,0.0,9.81243501883e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,0.0001033296721288,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4303283691406,0.0,0.0,7.631893822690472e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305114746094,0.0,0.0,0.0001033296721288,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4409484863281,0.0,0.0,0.0004901514621451,293.4800720214844,294.1499938964844,295.94439697265625,293.7137451171875,295.2398681640625,295.938232421875,293.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455038864165,1.1185013804038137e-08,0.0010454927105456,-0.0283488743007183,0.0,0.0,0.0,-0.0103577049449086,60.0,1.9565867185592647,0.0,-7.452652539541307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302978515625,0.0,0.0,9.81243501883e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,0.0001033296721288,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4303283691406,0.0,0.0,7.631893822690472e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305114746094,0.0,0.0,0.0001033296721288,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4409484863281,0.0,0.0,0.0004901514621451,293.4800720214844,294.1499938964844,295.94439697265625,293.7137451171875,295.2398681640625,295.938232421875,293.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455038864165,1.1185013804038137e-08,0.0010454927105456,-0.0283488743007183,0.0,0.0,0.0,-0.0103577049449086,60.0,1.9565867185592647,0.0,-7.452652539541307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42926025390625,0.0,0.0,9.814641816774385e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291687011719,0.0,0.0,0.0001033529042615,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42926025390625,0.0,0.0,7.633610221091658e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.429443359375,0.0,0.0,0.0001033529042615,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43975830078125,0.0,0.0,0.0004902616492472,293.4776611328125,294.1499938964844,295.9479675292969,293.7171325683594,295.2528686523437,295.9414367675781,293.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457389289513,1.1212500261592597e-08,0.0010457277530804,-0.028420815244317,0.0,0.0,0.0,-0.0103713311254978,60.0,1.9585161209106443,0.0,-7.456004169625885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42926025390625,0.0,0.0,9.814641816774385e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291687011719,0.0,0.0,0.0001033529042615,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42926025390625,0.0,0.0,7.633610221091658e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.429443359375,0.0,0.0,0.0001033529042615,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43975830078125,0.0,0.0,0.0004902616492472,293.4776611328125,294.1499938964844,295.9479675292969,293.7171325683594,295.2528686523437,295.9414367675781,293.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457389289513,1.1212500261592597e-08,0.0010457277530804,-0.028420815244317,0.0,0.0,0.0,-0.0103713311254978,60.0,1.9585161209106443,0.0,-7.456004169625885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4287109375,0.0,0.0,9.815592784434556e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,0.0001033629159792,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4287414550781,0.0,0.0,7.634349458385259e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289245605469,0.0,0.0,0.0001033629159792,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43914794921875,0.0,0.0,0.0004903091466985,293.4764709472656,294.1499938964844,295.94970703125,293.7187805175781,295.25927734375,295.94305419921875,293.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458402102813,1.1224347673532977e-08,0.0010458290344104,-0.0284518226981163,0.0,0.0,0.0,-0.0103772040456533,60.0,1.959437251091004,0.0,-7.457448703007685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281921386719,0.0,0.0,9.816478268476204e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281005859375,0.0,0.0,0.0001033722364809,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281921386719,0.0,0.0,7.635038491571322e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283752441406,0.0,0.0,0.0001033722364809,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385681152344,0.0,0.0,0.0004903533845208,293.4752502441406,294.1499938964844,295.951416015625,293.72039794921875,295.265625,295.9447021484375,293.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459343902766,1.1235377961327233e-08,0.0010459230979904,-0.0284806936979293,0.0,0.0,0.0,-0.0103826718404889,60.0,1.960326552391052,0.0,-7.458794470949216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271240234375,0.0,0.0,9.818070975597948e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,0.0001033890148391,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271240234375,0.0,0.0,7.636277587153018e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.42730712890625,0.0,0.0,0.0001033890148391,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373474121094,0.0,0.0,0.0004904329543933,293.4728698730469,294.1499938964844,295.9546813964844,293.7234802246094,295.2782897949219,295.947998046875,293.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461043566465,1.1255226084472273e-08,0.0010460930643603,-0.0285326428711414,0.0,0.0,0.0,-0.0103925121948122,60.0,1.9620202779769893,0.0,-7.46121529004995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271240234375,0.0,0.0,9.818070975597948e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,0.0001033890148391,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271240234375,0.0,0.0,7.636277587153018e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.42730712890625,0.0,0.0,0.0001033890148391,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373474121094,0.0,0.0,0.0004904329543933,293.4728698730469,294.1499938964844,295.9546813964844,293.7234802246094,295.2782897949219,295.947998046875,293.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461043566465,1.1255226084472273e-08,0.0010460930643603,-0.0285326428711414,0.0,0.0,0.0,-0.0103925121948122,60.0,1.9620202779769893,0.0,-7.46121529004995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.426025390625,0.0,0.0,9.819168917601928e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42596435546875,0.0,0.0,0.0001034005763358,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4260559082031,0.0,0.0,7.637131056981161e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,0.0001034005763358,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,0.0004904877860099,293.4704895019531,294.1499938964844,295.9576110839844,293.7262878417969,295.2908020019531,295.9512023925781,293.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268900479421973e-08,0.0010462100617587,-0.0285684317350387,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9634995460510247,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.426025390625,0.0,0.0,9.819168917601928e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42596435546875,0.0,0.0,0.0001034005763358,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4260559082031,0.0,0.0,7.637131056981161e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,0.0001034005763358,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,0.0004904877860099,293.4704895019531,294.1499938964844,295.9576110839844,293.7262878417969,295.2908020019531,295.9512023925781,293.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268900479421973e-08,0.0010462100617587,-0.0285684317350387,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9634995460510247,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249572753906,0.0,0.0,9.819751721806824e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42486572265625,0.0,0.0,0.000103406717244,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249572753906,0.0,0.0,7.637585076736286e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251403808594,0.0,0.0,0.000103406717244,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349060058594,0.0,0.0,0.000490516948048,293.4681091308594,294.1499938964844,295.960205078125,293.7287292480469,295.3031921386719,295.9542236328125,293.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.127616311435986e-08,0.0010462721111252,-0.0285874418914318,0.0,0.0,0.0,-0.0104028917849063,60.0,1.9646354913711548,0.0,-7.463769691185007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249572753906,0.0,0.0,9.819751721806824e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42486572265625,0.0,0.0,0.000103406717244,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249572753906,0.0,0.0,7.637585076736286e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251403808594,0.0,0.0,0.000103406717244,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349060058594,0.0,0.0,0.000490516948048,293.4681091308594,294.1499938964844,295.960205078125,293.7287292480469,295.3031921386719,295.9542236328125,293.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.127616311435986e-08,0.0010462721111252,-0.0285874418914318,0.0,0.0,0.0,-0.0104028917849063,60.0,1.9646354913711548,0.0,-7.463769691185007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4238586425781,0.0,0.0,9.819756087381391e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.0,0.0001034067608998,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4238586425781,0.0,0.0,7.637587987119332e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,0.0001034067608998,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336853027344,0.0,0.0,0.0004905171808786,293.4657592773437,294.1499938964844,295.9622802734375,293.7306823730469,295.3152770996094,295.9568786621094,293.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276214628708205e-08,0.0010462725767865,-0.0285875760018825,0.0,0.0,0.0,-0.0104029169306159,60.0,1.9652527570724487,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4238586425781,0.0,0.0,9.819756087381391e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.0,0.0001034067608998,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4238586425781,0.0,0.0,7.637587987119332e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,0.0001034067608998,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336853027344,0.0,0.0,0.0004905171808786,293.4657592773437,294.1499938964844,295.9622802734375,293.7306823730469,295.3152770996094,295.9568786621094,293.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276214628708205e-08,0.0010462725767865,-0.0285875760018825,0.0,0.0,0.0,-0.0104029169306159,60.0,1.9652527570724487,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,9.819430124480276e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,0.0001034033266478,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,7.637334056198597e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234619140625,0.0,0.0,0.0001034033266478,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330749511719,0.0,0.0,0.0004905008245259,293.464599609375,294.1499938964844,295.9631042480469,293.7314758300781,295.3212280273437,295.9580078125,293.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462490608915,1.1272147659724396e-08,0.0010462377686053,-0.0285769328474998,0.0,0.0,0.0,-0.0104009006172418,60.0,1.9653171300888064,0.0,-7.463279416697335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227600097656,0.0,0.0,9.818983380682766e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,0.0001033986263792,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227600097656,0.0,0.0,7.6369869930204e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42291259765625,0.0,0.0,0.0001033986263792,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324645996094,0.0,0.0,0.0004904785309918,293.46343994140625,294.1499938964844,295.9637756347656,293.73211669921875,295.3271179199219,295.95904541015625,293.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462010977789,1.1266584998281814e-08,0.0010461898054927,-0.0285623725503683,0.0,0.0,0.0,-0.0103981411084532,60.0,1.9652725458145144,0.0,-7.462600848384683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.421630859375,0.0,0.0,9.817763930186628e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42156982421875,0.0,0.0,0.000103385784314,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4216613769531,0.0,0.0,7.636038935743272e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218139648437,0.0,0.0,0.000103385784314,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312438964844,0.0,0.0,0.0004904176457785,293.46112060546875,294.1499938964844,295.964599609375,293.7328796386719,295.3388061523437,295.9608459472656,293.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460715275257,1.1251390930056004e-08,0.0010460603516548,-0.028522603213787,0.0,0.0,0.0,-0.0103906113654375,60.0,1.9649293422698968,0.0,-7.460747042387086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.421630859375,0.0,0.0,9.817763930186628e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42156982421875,0.0,0.0,0.000103385784314,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4216613769531,0.0,0.0,7.636038935743272e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218139648437,0.0,0.0,0.000103385784314,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312438964844,0.0,0.0,0.0004904176457785,293.46112060546875,294.1499938964844,295.964599609375,293.7328796386719,295.3388061523437,295.9608459472656,293.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460715275257,1.1251390930056004e-08,0.0010460603516548,-0.028522603213787,0.0,0.0,0.0,-0.0103906113654375,60.0,1.9649293422698968,0.0,-7.460747042387086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205322265625,0.0,0.0,9.815610246732832e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,0.0001033630978781,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205322265625,0.0,0.0,7.634363282704726e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,0.0001033630978781,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,0.0004903100198134,293.4588317871094,294.1499938964844,295.9646301269531,293.7329406738281,295.35028076171875,295.9620361328125,293.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458420729264,1.1224550178212668e-08,0.0010458308970555,-0.0284523535519838,0.0,0.0,0.0,-0.0103773055598139,60.0,1.9638464450836184,0.0,-7.457473572003438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205322265625,0.0,0.0,9.815610246732832e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,0.0001033630978781,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4205322265625,0.0,0.0,7.634363282704726e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,0.0001033630978781,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,0.0004903100198134,293.4588317871094,294.1499938964844,295.9646301269531,293.7329406738281,295.35028076171875,295.9620361328125,293.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458420729264,1.1224550178212668e-08,0.0010458308970555,-0.0284523535519838,0.0,0.0,0.0,-0.0103773055598139,60.0,1.9638464450836184,0.0,-7.457473572003438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194030761719,0.0,0.0,9.812631469685584e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193420410156,0.0,0.0,0.0001033317312248,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41943359375,0.0,0.0,7.63204661780037e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,0.0001033317312248,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42877197265625,0.0,0.0,0.0004901612410321,293.45654296875,294.1499938964844,295.9638061523437,293.7321472167969,295.36151123046875,295.9625549316406,293.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455247247591,1.1187434978410238e-08,0.0010455135488882,-0.0283552091568708,0.0,0.0,0.0,-0.0103589054197072,60.0,1.9620184898376465,0.0,-7.452947414776645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194030761719,0.0,0.0,9.812631469685584e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193420410156,0.0,0.0,0.0001033317312248,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41943359375,0.0,0.0,7.63204661780037e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4195861816406,0.0,0.0,0.0001033317312248,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42877197265625,0.0,0.0,0.0004901612410321,293.45654296875,294.1499938964844,295.9638061523437,293.7321472167969,295.36151123046875,295.9625549316406,293.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455247247591,1.1187434978410238e-08,0.0010455135488882,-0.0283552091568708,0.0,0.0,0.0,-0.0103589054197072,60.0,1.9620184898376465,0.0,-7.452947414776645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183044433594,0.0,0.0,9.80874028755352e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.418212890625,0.0,0.0,0.0001032907530316,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183044433594,0.0,0.0,7.62901981943287e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41845703125,0.0,0.0,0.0001032907530316,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.0004899668856523,293.45428466796875,294.1499938964844,295.9620361328125,293.73046875,295.3724975585937,295.9623107910156,293.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451100533828,1.1138950206657228e-08,0.0010450989939272,-0.0282283090054988,0.0,0.0,0.0,-0.0103348698467016,60.0,1.959363341331482,0.0,-7.447037830843328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183044433594,0.0,0.0,9.80874028755352e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.418212890625,0.0,0.0,0.0001032907530316,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183044433594,0.0,0.0,7.62901981943287e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41845703125,0.0,0.0,0.0001032907530316,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.0004899668856523,293.45428466796875,294.1499938964844,295.9620361328125,293.73046875,295.3724975585937,295.9623107910156,293.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451100533828,1.1138950206657228e-08,0.0010450989939272,-0.0282283090054988,0.0,0.0,0.0,-0.0103348698467016,60.0,1.959363341331482,0.0,-7.447037830843328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.417724609375,0.0,0.0,9.80630866251886e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.41766357421875,0.0,0.0,0.0001032651562127,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4177551269531,0.0,0.0,7.627128798048943e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179077148437,0.0,0.0,0.0001032651562127,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.000489845406264,293.4531555175781,294.1499938964844,295.96075439453125,293.729248046875,295.3778686523437,295.9617919921875,293.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448507964611,1.1108658881653357e-08,0.0010448397370055,-0.0281490236520767,0.0,0.0,0.0,-0.0103198522701859,60.0,1.9575834274291992,0.0,-7.443346561331057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41717529296875,0.0,0.0,9.803717694012448e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171142578125,0.0,0.0,0.0001032378713716,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4172058105469,0.0,0.0,7.625114085385576e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173278808594,0.0,0.0,0.0001032378713716,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42626953125,0.0,0.0,0.0004897160106338,293.4520263671875,294.1499938964844,295.9591979980469,293.727783203125,295.3831787109375,295.9610595703125,293.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445741936564,1.1076372707918836e-08,0.0010445631342008,-0.0280645191669464,0.0,0.0,0.0,-0.0103038437664508,60.0,1.9556341171264648,0.0,-7.439412996745889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,9.79800388449803e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159851074219,0.0,0.0,0.0001031776992022,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.41607666015625,0.0,0.0,7.620669930474833e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162292480469,0.0,0.0,0.0001031776992022,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.425048828125,0.0,0.0,0.0004894305602647,293.4497985839844,294.1499938964844,295.9552307128906,293.7240295410156,295.3936462402344,295.95916748046875,293.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439662728458,1.1005180766687772e-08,0.0010439552133902,-0.0278781782835721,0.0,0.0,0.0,-0.0102685550227761,60.0,1.9512605667114256,0.0,-7.430743664826879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,9.79800388449803e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159851074219,0.0,0.0,0.0001031776992022,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.41607666015625,0.0,0.0,7.620669930474833e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162292480469,0.0,0.0,0.0001031776992022,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.425048828125,0.0,0.0,0.0004894305602647,293.4497985839844,294.1499938964844,295.9552307128906,293.7240295410156,295.3936462402344,295.95916748046875,293.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439662728458,1.1005180766687772e-08,0.0010439552133902,-0.0278781782835721,0.0,0.0,0.0,-0.0102685550227761,60.0,1.9512605667114256,0.0,-7.430743664826879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,9.79093456408009e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.41485595703125,0.0,0.0,0.0001031032516038,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,7.615171489305794e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41510009765625,0.0,0.0,0.0001031032516038,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237976074219,0.0,0.0,0.0004890774725936,293.4476013183594,294.1499938964844,295.95001220703125,293.71905517578125,295.40380859375,295.95611572265625,293.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432130657136,1.091710011280611e-08,0.0010432021226733,-0.0276476256549358,0.0,0.0,0.0,-0.0102248899638652,60.0,1.9456318616867063,0.0,-7.420025127657939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,9.79093456408009e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.41485595703125,0.0,0.0,0.0001031032516038,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,7.615171489305794e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41510009765625,0.0,0.0,0.0001031032516038,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237976074219,0.0,0.0,0.0004890774725936,293.4476013183594,294.1499938964844,295.95001220703125,293.71905517578125,295.40380859375,295.95611572265625,293.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432130657136,1.091710011280611e-08,0.0010432021226733,-0.0276476256549358,0.0,0.0,0.0,-0.0102248899638652,60.0,1.9456318616867063,0.0,-7.420025127657939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.413818359375,0.0,0.0,9.783394489204512e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41375732421875,0.0,0.0,0.0001030238563544,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.413818359375,0.0,0.0,7.609307067468762e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,0.0001030238563544,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4225769042969,0.0,0.0,0.0004887008108198,293.4454040527344,294.1499938964844,295.9425354003906,293.7128601074219,295.4136047363281,295.9516296386719,293.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424096835777,1.0823158369532848e-08,0.0010423988569527,-0.0274017304182052,0.0,0.0,0.0,-0.0101783191785216,60.0,1.938518047332764,0.0,-7.408601021552387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.413818359375,0.0,0.0,9.783394489204512e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41375732421875,0.0,0.0,0.0001030238563544,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.413818359375,0.0,0.0,7.609307067468762e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,0.0001030238563544,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4225769042969,0.0,0.0,0.0004887008108198,293.4454040527344,294.1499938964844,295.9425354003906,293.7128601074219,295.4136047363281,295.9516296386719,293.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424096835777,1.0823158369532848e-08,0.0010423988569527,-0.0274017304182052,0.0,0.0,0.0,-0.0101783191785216,60.0,1.938518047332764,0.0,-7.408601021552387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
