time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126892089844,0.0,0.0,9.775815851753578e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126281738281,0.0,0.0,0.0001029440536512,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4127197265625,0.0,0.0,7.603412814205512e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.412841796875,0.0,0.0,0.0001029440536512,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213562011719,0.0,0.0,0.0004883222281932,293.4432373046875,294.1499938964844,295.9320983886719,293.7054138183594,295.4230651855469,295.9452209472656,293.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416022269055,1.0728730792664013e-08,0.0010415914002805,-0.0271545574069023,0.0,0.0,0.0,-0.0101315071806311,60.0,1.929507851600647,0.0,-7.397127177455334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126892089844,0.0,0.0,9.775815851753578e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126281738281,0.0,0.0,0.0001029440536512,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4127197265625,0.0,0.0,7.603412814205512e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.412841796875,0.0,0.0,0.0001029440536512,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213562011719,0.0,0.0,0.0004883222281932,293.4432373046875,294.1499938964844,295.9320983886719,293.7054138183594,295.4230651855469,295.9452209472656,293.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416022269055,1.0728730792664013e-08,0.0010415914002805,-0.0271545574069023,0.0,0.0,0.0,-0.0101315071806311,60.0,1.929507851600647,0.0,-7.397127177455334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4121398925781,0.0,0.0,9.77203162619844e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4120788574219,0.0,0.0,0.0001029041959554,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4121398925781,0.0,0.0,7.600468961754814e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,0.0001029041959554,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42071533203125,0.0,0.0,0.0004881332279182,293.4421691894531,294.1499938964844,295.92584228515625,293.7012634277344,295.42755126953125,295.94097900390625,293.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311329513788,0.0,0.0,0.0,-0.0101081328466534,60.0,1.9240373373031616,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115905761719,0.0,0.0,9.768249583430588e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115295410156,0.0,0.0,0.0001028643746394,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115905761719,0.0,0.0,7.597528019687161e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117431640625,0.0,0.0,0.0001028643746394,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42010498046875,0.0,0.0,0.0004879443149548,293.44110107421875,294.1499938964844,295.9189147949219,293.6968688964844,295.43194580078125,295.93621826171875,293.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634460423375458e-08,0.0010407853405922,-0.026907792314887,0.0,0.0,0.0,-0.0100847743451595,60.0,1.91819429397583,0.0,-7.385681044524972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.41046142578125,0.0,0.0,9.76069422904402e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.410400390625,0.0,0.0,0.0001027848047669,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41046142578125,0.0,0.0,7.591650501126423e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4106140136719,0.0,0.0,0.0001027848047669,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188842773437,0.0,0.0,0.0004875668673776,293.43896484375,294.1499938964844,295.9031677246094,293.6872863769531,295.4405212402344,295.9256896972656,293.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540315287244084e-08,0.0010399803286418,-0.0266613513231277,0.0,0.0,0.0,-0.0100381020456552,60.0,1.9057068824768064,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.41046142578125,0.0,0.0,9.76069422904402e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.410400390625,0.0,0.0,0.0001027848047669,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41046142578125,0.0,0.0,7.591650501126423e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4106140136719,0.0,0.0,0.0001027848047669,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188842773437,0.0,0.0,0.0004875668673776,293.43896484375,294.1499938964844,295.9031677246094,293.6872863769531,295.4405212402344,295.9256896972656,293.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540315287244084e-08,0.0010399803286418,-0.0266613513231277,0.0,0.0,0.0,-0.0100381020456552,60.0,1.9057068824768064,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40936279296875,0.0,0.0,9.75315851974301e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093017578125,0.0,0.0,0.0001027054604492,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40936279296875,0.0,0.0,7.58579044486396e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4095153808594,0.0,0.0,0.0001027054604492,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41766357421875,0.0,0.0,0.0004871904675383,293.4368896484375,294.1499938964844,295.8851318359375,293.6767578125,295.44854736328125,295.91278076171875,293.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391880059614,1.0446432163746522e-08,0.0010391776449978,-0.0264155901968479,0.0,0.0,0.0,-0.0099915610626339,60.0,1.891265869140625,0.0,-7.362878307048959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40936279296875,0.0,0.0,9.75315851974301e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093017578125,0.0,0.0,0.0001027054604492,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40936279296875,0.0,0.0,7.58579044486396e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4095153808594,0.0,0.0,0.0001027054604492,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41766357421875,0.0,0.0,0.0004871904675383,293.4368896484375,294.1499938964844,295.8851318359375,293.6767578125,295.44854736328125,295.91278076171875,293.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391880059614,1.0446432163746522e-08,0.0010391776449978,-0.0264155901968479,0.0,0.0,0.0,-0.0099915610626339,60.0,1.891265869140625,0.0,-7.362878307048959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082336425781,0.0,0.0,9.74564318312332e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081726074219,0.0,0.0,0.0001026263125822,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40826416015625,0.0,0.0,7.579944940516725e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40838623046875,0.0,0.0,0.0001026263125822,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164428710937,0.0,0.0,0.0004868150572292,293.4347839355469,294.1499938964844,295.8650207519531,293.6654357910156,295.4560546875,295.8976745605469,293.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352790624779118e-08,0.0010383769404143,-0.0261704549193382,0.0,0.0,0.0,-0.0099451383575797,60.0,1.8752402067184448,0.0,-7.351534492272549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082336425781,0.0,0.0,9.74564318312332e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081726074219,0.0,0.0,0.0001026263125822,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40826416015625,0.0,0.0,7.579944940516725e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40838623046875,0.0,0.0,0.0001026263125822,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164428710937,0.0,0.0,0.0004868150572292,293.4347839355469,294.1499938964844,295.8650207519531,293.6654357910156,295.4560546875,295.8976745605469,293.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352790624779118e-08,0.0010383769404143,-0.0261704549193382,0.0,0.0,0.0,-0.0099451383575797,60.0,1.8752402067184448,0.0,-7.351534492272549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071350097656,0.0,0.0,9.738148946780711e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070739746094,0.0,0.0,0.000102547397546,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071350097656,0.0,0.0,7.574115443276241e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40728759765625,0.0,0.0,0.000102547397546,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41522216796875,0.0,0.0,0.000486440694658,293.4327392578125,294.1499938964844,295.8430480957031,293.6533508300781,295.4629821777344,295.8805236816406,293.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375886922702,1.0259412874802365e-08,0.0010375784477218,-0.0259260050952434,0.0,0.0,0.0,-0.0098988469690084,60.0,1.8578259944915767,0.0,-7.340231888974813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071350097656,0.0,0.0,9.738148946780711e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070739746094,0.0,0.0,0.000102547397546,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071350097656,0.0,0.0,7.574115443276241e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40728759765625,0.0,0.0,0.000102547397546,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41522216796875,0.0,0.0,0.000486440694658,293.4327392578125,294.1499938964844,295.8430480957031,293.6533508300781,295.4629821777344,295.8805236816406,293.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375886922702,1.0259412874802365e-08,0.0010375784477218,-0.0259260050952434,0.0,0.0,0.0,-0.0098988469690084,60.0,1.8578259944915767,0.0,-7.340231888974813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065856933594,0.0,0.0,9.734412742545828e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065246582031,0.0,0.0,0.0001025080564431,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065856933594,0.0,0.0,7.571210153400898e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40673828125,0.0,0.0,0.0001025080564431,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4146423339844,0.0,0.0,0.0004862540808971,293.4317321777344,294.1499938964844,295.8314208984375,293.6470642089844,295.4661865234375,295.8710327148437,293.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371906682848,1.021286522018272e-08,0.0010371804237365,-0.0258041508495807,0.0,0.0,0.0,-0.0098757715895771,60.0,1.8485116958618164,0.0,-7.334600837793914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4060363769531,0.0,0.0,9.730681631481276e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4059753417969,0.0,0.0,0.0001024687589961,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4060363769531,0.0,0.0,7.5683077739086e-05,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061584472656,0.0,0.0,0.0001024687589961,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140319824219,0.0,0.0,0.0004860676708631,293.43072509765625,294.1499938964844,295.8194580078125,293.6406555175781,295.46923828125,295.86114501953125,293.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367931099608,1.0166374408981936e-08,0.0010367828654125,-0.0256824418902397,0.0,0.0,0.0,-0.0098527241498231,60.0,1.8389736413955688,0.0,-7.32897902366858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,9.72323032328859e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048767089844,0.0,0.0,0.0001023902950691,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,7.562512473668903e-05,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4050598144531,0.0,0.0,0.0001023902950691,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.412841796875,0.0,0.0,0.0004856954910792,293.4287109375,294.1499938964844,295.7944641113281,293.6273803710937,295.4750366210937,295.8406066894531,293.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359991574659,1.0073539336019621e-08,0.0010359890293329,-0.0254394058138132,0.0,0.0,0.0,-0.0098067019134759,60.0,1.8194472789764404,0.0,-7.317759553870928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,9.72323032328859e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048767089844,0.0,0.0,0.0001023902950691,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,7.562512473668903e-05,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4050598144531,0.0,0.0,0.0001023902950691,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.412841796875,0.0,0.0,0.0004856954910792,293.4287109375,294.1499938964844,295.7944641113281,293.6273803710937,295.4750366210937,295.8406066894531,293.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359991574659,1.0073539336019621e-08,0.0010359890293329,-0.0254394058138132,0.0,0.0,0.0,-0.0098067019134759,60.0,1.8194472789764404,0.0,-7.317759553870928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4038391113281,0.0,0.0,9.715809574117884e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037780761719,0.0,0.0,0.0001023121585603,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4038391113281,0.0,0.0,7.556741184089333e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039611816406,0.0,0.0,0.0001023121585603,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41162109375,0.0,0.0,0.0004853248246945,293.4267272949219,294.1499938964844,295.768310546875,293.6137084960937,295.4801940917969,295.8185119628906,293.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352084646001,9.981084403420937e-09,0.0010351985692977,-0.025197360664606,0.0,0.0,0.0,-0.0097608678042888,60.0,1.7989299297332764,0.0,-7.306594085321194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4038391113281,0.0,0.0,9.715809574117884e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037780761719,0.0,0.0,0.0001023121585603,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4038391113281,0.0,0.0,7.556741184089333e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4039611816406,0.0,0.0,0.0001023121585603,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41162109375,0.0,0.0,0.0004853248246945,293.4267272949219,294.1499938964844,295.768310546875,293.6137084960937,295.4801940917969,295.8185119628906,293.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352084646001,9.981084403420937e-09,0.0010351985692977,-0.025197360664606,0.0,0.0,0.0,-0.0097608678042888,60.0,1.7989299297332764,0.0,-7.306594085321194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032287597656,0.0,0.0,9.711670281831176e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031677246094,0.0,0.0,0.0001022685610223,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032287597656,0.0,0.0,7.553520845249295e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4033508300781,0.0,0.0,0.0001022685610223,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41094970703125,0.0,0.0,0.0004851180419791,293.4256286621094,294.1499938964844,295.75323486328125,293.6058654785156,295.4827575683594,295.80535888671875,293.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347673669457,9.929504329875272e-09,0.0010347574716433,-0.0250623226165771,0.0,0.0,0.0,-0.0097352974116802,60.0,1.787022829055786,0.0,-7.3003690204132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027404785156,0.0,0.0,9.708417928777636e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4026794433594,0.0,0.0,0.0001022343130898,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027404785156,0.0,0.0,7.550991722382605e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,0.0001022343130898,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104309082031,0.0,0.0,0.0004849555843975,293.4247741699219,294.1499938964844,295.7412109375,293.59967041015625,295.4847717285156,295.7950439453125,293.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344209149479,9.888982965833293e-09,0.0010344110196456,-0.0249562356621027,0.0,0.0,0.0,-0.0097152097150683,60.0,1.7776670455932615,0.0,-7.295479775848436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4016418457031,0.0,0.0,9.701055387267844e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4015808105469,0.0,0.0,0.0001021567877614,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40167236328125,0.0,0.0,7.545265543740243e-05,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,0.0001021567877614,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40924072265625,0.0,0.0,0.000484587799292,293.4228210449219,294.1499938964844,295.71337890625,293.5853881835937,295.4887390136719,295.7704772949219,293.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336363920941,9.797251010468244e-09,0.0010336266132071,-0.0247160755097866,0.0,0.0,0.0,-0.0096697341650724,60.0,1.755842685699463,0.0,-7.284418757080857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4016418457031,0.0,0.0,9.701055387267844e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4015808105469,0.0,0.0,0.0001021567877614,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40167236328125,0.0,0.0,7.545265543740243e-05,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,0.0001021567877614,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40924072265625,0.0,0.0,0.000484587799292,293.4228210449219,294.1499938964844,295.71337890625,293.5853881835937,295.4887390136719,295.7704772949219,293.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336363920941,9.797251010468244e-09,0.0010336266132071,-0.0247160755097866,0.0,0.0,0.0,-0.0096697341650724,60.0,1.755842685699463,0.0,-7.284418757080857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.401123046875,0.0,0.0,9.697389759821816e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40106201171875,0.0,0.0,0.0001021181815303,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.401123046875,0.0,0.0,7.542414095951244e-05,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012451171875,0.0,0.0,0.0001021181815303,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4086608886719,0.0,0.0,0.0004844046779908,293.421875,294.1499938964844,295.69927978515625,293.57818603515625,295.49041748046875,295.7577514648437,293.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332458186894,9.751576435235164e-09,0.0010332360398024,-0.0245964936912059,0.0,0.0,0.0,-0.0096470918506383,60.0,1.7447364330291748,0.0,-7.27891489304966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.40057373046875,0.0,0.0,9.693729953141884e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,0.0001020796480588,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40057373046875,0.0,0.0,7.539567741332576e-05,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.40069580078125,0.0,0.0,0.0001020796480588,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4080810546875,0.0,0.0,0.0004842218768317,293.4208984375,294.1499938964844,295.6850891113281,293.57098388671875,295.4919738769531,295.744873046875,293.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328559437766,9.705981796059861e-09,0.0010328462813049,-0.024477120488882,0.0,0.0,0.0,-0.0096244886517524,60.0,1.7335748672485352,0.0,-7.273421687159498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,9.686427074484528e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994445800781,0.0,0.0,0.0001020027411868,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,7.533888128818944e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996276855469,0.0,0.0,0.0001020027411868,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40692138671875,0.0,0.0,0.0004838570894207,293.4190368652344,294.1499938964844,295.6565246582031,293.5565185546875,295.4947509765625,295.7187805175781,293.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320778237655,9.61499413421052e-09,0.0010320681612938,-0.0242388993501663,0.0,0.0,0.0,-0.0095793819054961,60.0,1.711169719696045,0.0,-7.262467249802286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,9.686427074484528e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994445800781,0.0,0.0,0.0001020027411868,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,7.533888128818944e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996276855469,0.0,0.0,0.0001020027411868,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40692138671875,0.0,0.0,0.0004838570894207,293.4190368652344,294.1499938964844,295.6565246582031,293.5565185546875,295.4947509765625,295.7187805175781,293.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320778237655,9.61499413421052e-09,0.0010320681612938,-0.0242388993501663,0.0,0.0,0.0,-0.0095793819054961,60.0,1.711169719696045,0.0,-7.262467249802286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984375,0.0,0.0,9.679162758402526e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983764648437,0.0,0.0,0.0001019262417685,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984375,0.0,0.0,7.528237620135769e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985595703125,0.0,0.0,0.0001019262417685,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.40576171875,0.0,0.0,0.0004834942228626,293.4171447753906,294.1499938964844,295.6279296875,293.5421142578125,295.4969482421875,295.69219970703125,293.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313037782907,9.52448164781572e-09,0.0010312942322343,-0.0240019187331199,0.0,0.0,0.0,-0.0095345107838511,60.0,1.6886894702911377,0.0,-7.251577471834025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984375,0.0,0.0,9.679162758402526e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983764648437,0.0,0.0,0.0001019262417685,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984375,0.0,0.0,7.528237620135769e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985595703125,0.0,0.0,0.0001019262417685,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.40576171875,0.0,0.0,0.0004834942228626,293.4171447753906,294.1499938964844,295.6279296875,293.5421142578125,295.4969482421875,295.69219970703125,293.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313037782907,9.52448164781572e-09,0.0010312942322343,-0.0240019187331199,0.0,0.0,0.0,-0.0095345107838511,60.0,1.6886894702911377,0.0,-7.251577471834025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,9.671934822108597e-05,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973083496094,0.0,0.0,0.0001018501279759,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,7.522616215283051e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974914550781,0.0,0.0,0.0001018501279759,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40460205078125,0.0,0.0,0.0004831331607419,293.4153137207031,294.1499938964844,295.5995483398437,293.5278625488281,295.4985656738281,295.66534423828125,293.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305335745215,9.434426573307064e-09,0.0010305241448804,-0.0237661320716142,0.0,0.0,0.0,-0.0094898669049143,60.0,1.6663053035736084,0.0,-7.240751642711984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,9.671934822108597e-05,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973083496094,0.0,0.0,0.0001018501279759,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,7.522616215283051e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974914550781,0.0,0.0,0.0001018501279759,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40460205078125,0.0,0.0,0.0004831331607419,293.4153137207031,294.1499938964844,295.5995483398437,293.5278625488281,295.4985656738281,295.66534423828125,293.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305335745215,9.434426573307064e-09,0.0010305241448804,-0.0237661320716142,0.0,0.0,0.0,-0.0094898669049143,60.0,1.6663053035736084,0.0,-7.240751642711984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39630126953125,0.0,0.0,9.6647439931985e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3962707519531,0.0,0.0,0.0001017744143609,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963317871094,0.0,0.0,7.517023186665028e-05,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3964538574219,0.0,0.0,0.0001017744143609,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034423828125,0.0,0.0,0.0004827739903703,293.4135131835937,294.1499938964844,295.5715637207031,293.5138854980469,295.49969482421875,295.6384582519531,293.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297674452885,9.344839568825591e-09,0.0010297581320628,-0.0235315635800361,0.0,0.0,0.0,-0.0094454549252986,60.0,1.6441792249679563,0.0,-7.229989051893426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39630126953125,0.0,0.0,9.6647439931985e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3962707519531,0.0,0.0,0.0001017744143609,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963317871094,0.0,0.0,7.517023186665028e-05,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3964538574219,0.0,0.0,0.0001017744143609,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034423828125,0.0,0.0,0.0004827739903703,293.4135131835937,294.1499938964844,295.5715637207031,293.5138854980469,295.49969482421875,295.6384582519531,293.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297674452885,9.344839568825591e-09,0.0010297581320628,-0.0235315635800361,0.0,0.0,0.0,-0.0094454549252986,60.0,1.6441792249679563,0.0,-7.229989051893426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957824707031,0.0,0.0,9.661167860031128e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957214355469,0.0,0.0,0.0001017367467284,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39581298828125,0.0,0.0,7.514241588069126e-05,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959045410156,0.0,0.0,0.0001017367467284,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.40289306640625,0.0,0.0,0.0004825953510589,293.41259765625,294.1499938964844,295.5578308105469,293.5070495605469,295.4999694824219,295.6250915527344,293.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293864179402,9.300279657509236e-09,0.0010293771047145,-0.0234148930758237,0.0,0.0,0.0,-0.0094233648851513,60.0,1.6333229541778564,0.0,-7.224639375635888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.395263671875,0.0,0.0,9.657599002821372e-05,297.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39520263671875,0.0,0.0,0.0001016991736833,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.395263671875,0.0,0.0,7.511465810239315e-05,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3953857421875,0.0,0.0,0.0001016991736833,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023132324219,0.0,0.0,0.0004824170900974,293.4117126464844,294.1499938964844,295.54425048828125,293.50030517578125,295.50018310546875,295.6117858886719,293.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290062054991,9.255817445819048e-09,0.0010289970086887,-0.0232984740287065,0.0,0.0,0.0,-0.0094013232737779,60.0,1.6225793361663818,0.0,-7.21930319969033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39422607421875,0.0,0.0,9.650481661083175e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941650390625,0.0,0.0,0.0001016242167679,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39422607421875,0.0,0.0,7.505930261686444e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,0.0001016242167679,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40118408203125,0.0,0.0,0.0004820615286007,293.4099426269531,294.1499938964844,295.517822265625,293.4871520996094,295.5003356933594,295.5853881835937,293.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282477596774,9.167137271504089e-09,0.0010282386792823,-0.0230662748217582,0.0,0.0,0.0,-0.0093573601916432,60.0,1.6013596057891846,0.0,-7.208665664393268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39422607421875,0.0,0.0,9.650481661083175e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941650390625,0.0,0.0,0.0001016242167679,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39422607421875,0.0,0.0,7.505930261686444e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,0.0001016242167679,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40118408203125,0.0,0.0,0.0004820615286007,293.4099426269531,294.1499938964844,295.517822265625,293.4871520996094,295.5003356933594,295.5853881835937,293.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282477596774,9.167137271504089e-09,0.0010282386792823,-0.0230662748217582,0.0,0.0,0.0,-0.0093573601916432,60.0,1.6013596057891846,0.0,-7.208665664393268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,9.643411613069476e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,0.0001015497691696,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,7.500431092921644e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.393310546875,0.0,0.0,0.0001015497691696,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000549316406,0.0,0.0,0.0004817083827219,293.408203125,294.1499938964844,295.49249267578125,293.474609375,295.5000305175781,295.5595397949219,293.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274945525452,9.079050400373493e-09,0.0010274854721501,-0.0228356253355741,0.0,0.0,0.0,-0.009313691407442,60.0,1.5809156894683838,0.0,-7.19810699933987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,9.643411613069476e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,0.0001015497691696,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931884765625,0.0,0.0,7.500431092921644e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.393310546875,0.0,0.0,0.0001015497691696,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000549316406,0.0,0.0,0.0004817083827219,293.408203125,294.1499938964844,295.49249267578125,293.474609375,295.5000305175781,295.5595397949219,293.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274945525452,9.079050400373493e-09,0.0010274854721501,-0.0228356253355741,0.0,0.0,0.0,-0.009313691407442,60.0,1.5809156894683838,0.0,-7.19810699933987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,9.63891507126391e-05,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924865722656,0.0,0.0,0.0001015024172374,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,7.496933540096506e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926696777344,0.0,0.0,0.0001015024172374,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,0.0004814837593585,293.4071044921875,294.1499938964844,295.4769592285156,293.4669189453125,295.49957275390625,295.5434875488281,293.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270153870806,9.023021441123548e-09,0.0010270063066855,-0.0226889159530401,0.0,0.0,0.0,-0.0092859156429767,60.0,1.5684067010879517,0.0,-7.19139521265788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921813964844,0.0,0.0,9.63638594839722e-05,297.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921203613281,0.0,0.0,0.0001014757872326,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921813964844,0.0,0.0,7.494966848753393e-05,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,0.0001014757872326,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3989562988281,0.0,0.0,0.0004813574487343,293.4064636230469,294.1499938964844,295.4684753417969,293.4627380371094,295.49932861328125,295.5344543457031,293.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267458856105,8.991515976219944e-09,0.0010267369216307,-0.0226064193993806,0.0,0.0,0.0,-0.0092702973634004,60.0,1.561370849609375,0.0,-7.18762294127373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,9.62939957389608e-05,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0001014022127492,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,7.489532436011359e-05,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,0.0001014022127492,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978271484375,0.0,0.0,0.0004810084355995,293.4047546386719,294.1499938964844,295.446044921875,293.45166015625,295.4983825683594,295.510009765625,293.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260014096274,8.904465609305134e-09,0.001025992562063,-0.0223784800618886,0.0,0.0,0.0,-0.0092271426692605,60.0,1.5426241159439087,0.0,-7.177203542596544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
