time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,9.62939957389608e-05,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0001014022127492,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,7.489532436011359e-05,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,0.0001014022127492,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978271484375,0.0,0.0,0.0004810084355995,293.4047546386719,294.1499938964844,295.446044921875,293.45166015625,295.4983825683594,295.510009765625,293.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260014096274,8.904465609305134e-09,0.001025992562063,-0.0223784800618886,0.0,0.0,0.0,-0.0092271426692605,60.0,1.5426241159439087,0.0,-7.177203542596544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.390625,0.0,0.0,9.62592675932683e-05,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905944824219,0.0,0.0,0.0001013656510622,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3906555175781,0.0,0.0,7.486832328140736e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907470703125,0.0,0.0,0.0001013656510622,297.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39727783203125,0.0,0.0,0.0004808349767699,293.4039001464844,294.1499938964844,295.4354858398437,293.44647216796875,295.4977722167969,295.4982604980469,293.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256314417347,8.8612051030168e-09,0.0010256225941702,-0.0222651995718479,0.0,0.0,0.0,-0.0092056961730122,60.0,1.5337607860565186,0.0,-7.172028659852003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39013671875,0.0,0.0,9.622467769077048e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900756835937,0.0,0.0,0.0001013292203424,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39013671875,0.0,0.0,7.48414167901501e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902587890625,0.0,0.0,0.0001013292203424,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.396728515625,0.0,0.0,0.0004806621873285,293.403076171875,294.1499938964844,295.4253845214844,293.4414978027344,295.4970703125,295.4868469238281,293.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252628708258,8.818102692487173e-09,0.0010252540232613,-0.0221523344516754,0.0,0.0,0.0,-0.0091843288391828,60.0,1.5252772569656372,0.0,-7.1668743828468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891296386719,0.0,0.0,9.615581802790985e-05,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890686035156,0.0,0.0,0.0001012567008729,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891296386719,0.0,0.0,7.47878584661521e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892517089844,0.0,0.0,0.0001012567008729,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956604003906,0.0,0.0,0.0004803182091563,293.4013977050781,294.1499938964844,295.40673828125,293.4323425292969,295.4954833984375,295.4649353027344,293.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245292214676,8.732308209857821e-09,0.0010245204903185,-0.021927673369646,0.0,0.0,0.0,-0.0091417962685227,60.0,1.509220838546753,0.0,-7.156620540627048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891296386719,0.0,0.0,9.615581802790985e-05,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890686035156,0.0,0.0,0.0001012567008729,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891296386719,0.0,0.0,7.47878584661521e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892517089844,0.0,0.0,0.0001012567008729,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956604003906,0.0,0.0,0.0004803182091563,293.4013977050781,294.1499938964844,295.40673828125,293.4323425292969,295.4954833984375,295.4649353027344,293.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245292214676,8.732308209857821e-09,0.0010245204903185,-0.021927673369646,0.0,0.0,0.0,-0.0091417962685227,60.0,1.509220838546753,0.0,-7.156620540627048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,9.60874604061246e-05,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880920410156,0.0,0.0,0.0001011847271001,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881530761719,0.0,0.0,7.473469304386526e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38824462890625,0.0,0.0,0.0001011847271001,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3945617675781,0.0,0.0,0.0004799767630174,293.3997802734375,294.1499938964844,295.3903503417969,293.4242858886719,295.4936218261719,295.4447631835937,293.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023800810799,8.647144333906454e-09,0.0010237921960651,-0.0217046607285738,0.0,0.0,0.0,-0.0090995775535702,60.0,1.494801044464111,0.0,-7.14644912136464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,9.60874604061246e-05,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880920410156,0.0,0.0,0.0001011847271001,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881530761719,0.0,0.0,7.473469304386526e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38824462890625,0.0,0.0,0.0001011847271001,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3945617675781,0.0,0.0,0.0004799767630174,293.3997802734375,294.1499938964844,295.3903503417969,293.4242858886719,295.4936218261719,295.4447631835937,293.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023800810799,8.647144333906454e-09,0.0010237921960651,-0.0217046607285738,0.0,0.0,0.0,-0.0090995775535702,60.0,1.494801044464111,0.0,-7.14644912136464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871459960937,0.0,0.0,9.601962665328756e-05,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870849609375,0.0,0.0,0.0001011132917483,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871459960937,0.0,0.0,7.468193507520482e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38726806640625,0.0,0.0,0.0001011132917483,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934936523437,0.0,0.0,0.0004796379071194,293.3981628417969,294.1499938964844,295.3764343261719,293.4174499511719,295.49151611328125,295.4264831542969,293.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230781044811,8.562627051844629e-09,0.0010230694897472,-0.021483339369297,0.0,0.0,0.0,-0.0090576782822608,60.0,1.4821070432662964,0.0,-7.13636225668779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871459960937,0.0,0.0,9.601962665328756e-05,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870849609375,0.0,0.0,0.0001011132917483,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871459960937,0.0,0.0,7.468193507520482e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38726806640625,0.0,0.0,0.0001011132917483,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934936523437,0.0,0.0,0.0004796379071194,293.3981628417969,294.1499938964844,295.3764343261719,293.4174499511719,295.49151611328125,295.4264831542969,293.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230781044811,8.562627051844629e-09,0.0010230694897472,-0.021483339369297,0.0,0.0,0.0,-0.0090576782822608,60.0,1.4821070432662964,0.0,-7.13636225668779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,9.595237497705966e-05,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,0.0001010424675769,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,7.462962093995884e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38629150390625,0.0,0.0,0.0001010424675769,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924560546875,0.0,0.0,0.0004793019616045,293.3965759277344,294.1499938964844,295.3652038574219,293.4119567871094,295.4892272949219,295.4104919433594,293.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223614517599,8.47883363519486e-09,0.0010223529534414,-0.0212639085948467,0.0,0.0,0.0,-0.0090161385014653,60.0,1.4714221954345703,0.0,-7.126369183652059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,9.595237497705966e-05,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861083984375,0.0,0.0,0.0001010424675769,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,7.462962093995884e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38629150390625,0.0,0.0,0.0001010424675769,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924560546875,0.0,0.0,0.0004793019616045,293.3965759277344,294.1499938964844,295.3652038574219,293.4119567871094,295.4892272949219,295.4104919433594,293.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223614517599,8.47883363519486e-09,0.0010223529534414,-0.0212639085948467,0.0,0.0,0.0,-0.0090161385014653,60.0,1.4714221954345703,0.0,-7.126369183652059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856811523437,0.0,0.0,9.591900743544102e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856201171875,0.0,0.0,0.0001010073392535,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856811523437,0.0,0.0,7.460367487510666e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38580322265625,0.0,0.0,0.0001010073392535,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919372558594,0.0,0.0,0.0004791353130713,293.39581298828125,294.1499938964844,295.3606872558594,293.4097595214844,295.488037109375,295.40362548828125,293.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220060357823,8.437266885152894e-09,0.0010219975374639,-0.0211550556123256,0.0,0.0,0.0,-0.0089955320581793,60.0,1.4670615196228027,0.0,-7.121413858612868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851928710937,0.0,0.0,9.588573448127136e-05,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851623535156,0.0,0.0,0.0001009722982416,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851928710937,0.0,0.0,7.457779429387301e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38531494140625,0.0,0.0,0.0001009722982416,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,0.0004789691010955,293.39501953125,294.1499938964844,295.3569030761719,293.40789794921875,295.4868469238281,295.397216796875,293.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216515511274,8.39581293377023e-09,0.0010216431692242,-0.0210464987903833,0.0,0.0,0.0,-0.0089749814942479,60.0,1.4630707502365112,0.0,-7.116474165513864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,9.581945050740616e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,0.0001009024999802,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,7.452623685821891e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.38433837890625,0.0,0.0,0.0001009024999802,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.0004786380159202,293.3934936523437,294.1499938964844,295.3517761230469,293.4053955078125,295.4844055175781,295.38543701171875,293.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313225663414414e-09,0.0010209368774667,-0.0208302233368158,0.0,0.0,0.0,-0.0089340396225452,60.0,1.456007480621338,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,9.581945050740616e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,0.0001009024999802,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842468261719,0.0,0.0,7.452623685821891e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.38433837890625,0.0,0.0,0.0001009024999802,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.0004786380159202,293.3934936523437,294.1499938964844,295.3517761230469,293.4053955078125,295.4844055175781,295.38543701171875,293.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313225663414414e-09,0.0010209368774667,-0.0208302233368158,0.0,0.0,0.0,-0.0089340396225452,60.0,1.456007480621338,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,9.575417061569168e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832397460937,0.0,0.0,0.0001008337567327,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,7.447546522598714e-05,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3833923339844,0.0,0.0,0.0001008337567327,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,0.0004783119075,293.3919677734375,294.1499938964844,295.3500061035156,293.404541015625,295.4820251464844,295.3766784667969,293.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202496778219,8.231894277344054e-09,0.0010202414123341,-0.0206172317266464,0.0,0.0,0.0,-0.0088937198743224,60.0,1.4516907930374146,0.0,-7.096958398733477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,9.575417061569168e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832397460937,0.0,0.0,0.0001008337567327,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,7.447546522598714e-05,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3833923339844,0.0,0.0,0.0001008337567327,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,0.0004783119075,293.3919677734375,294.1499938964844,295.3500061035156,293.404541015625,295.4820251464844,295.3766784667969,293.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202496778219,8.231894277344054e-09,0.0010202414123341,-0.0206172317266464,0.0,0.0,0.0,-0.0088937198743224,60.0,1.4516907930374146,0.0,-7.096958398733477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3825988769531,0.0,0.0,9.571491682436316e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.382568359375,0.0,0.0,0.0001007924147415,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38262939453125,0.0,0.0,7.444493530783802e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827209472656,0.0,0.0,0.0001007924147415,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,0.0004781158349942,293.3908996582031,294.1499938964844,295.3509216308594,293.4050598144531,295.4803466796875,295.37225341796875,293.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198313975706,8.182984068128007e-09,0.0010198232484981,-0.0204891450703144,0.0,0.0,0.0,-0.0088694738224148,60.0,1.4503201246261597,0.0,-7.091140474813076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,9.569967369316146e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,0.000100776363979,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,7.443308277288452e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824462890625,0.0,0.0,0.000100776363979,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,0.0004780396993737,293.3904724121094,294.1499938964844,295.3517761230469,293.405517578125,295.4797058105469,295.3705139160156,293.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.163993037157981e-09,0.0010196607327088,-0.0204394105821847,0.0,0.0,0.0,-0.0088600581511855,60.0,1.4497876167297363,0.0,-7.088882369998829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38140869140625,0.0,0.0,9.566164226271212e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813781738281,0.0,0.0,0.0001007363171083,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814392089844,0.0,0.0,7.440349872922525e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,0.0001007363171083,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3873291015625,0.0,0.0,0.0004778497386723,293.3890075683594,294.1499938964844,295.3569030761719,293.4083557128906,295.4775085449219,295.3669738769531,293.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116613159359076e-09,0.0010192553745582,-0.0203153286129236,0.0,0.0,0.0,-0.0088365692645311,60.0,1.4503828287124634,0.0,-7.083249897732459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38140869140625,0.0,0.0,9.566164226271212e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813781738281,0.0,0.0,0.0001007363171083,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814392089844,0.0,0.0,7.440349872922525e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,0.0001007363171083,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3873291015625,0.0,0.0,0.0004778497386723,293.3890075683594,294.1499938964844,295.3569030761719,293.4083557128906,295.4775085449219,295.3669738769531,293.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116613159359076e-09,0.0010192553745582,-0.0203153286129236,0.0,0.0,0.0,-0.0088365692645311,60.0,1.4503828287124634,0.0,-7.083249897732459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809509277344,0.0,0.0,9.565150685375556e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38092041015625,0.0,0.0,0.0001007256360026,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809509277344,0.0,0.0,7.439561159117147e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3810729980469,0.0,0.0,0.0001007256360026,297.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868103027344,0.0,0.0,0.0004777990689035,293.3882751464844,294.1499938964844,295.3606872558594,293.4104309082031,295.4765319824219,295.3669128417969,293.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191558394581,8.103977044982003e-09,0.0010191476903855,-0.0202822368592023,0.0,0.0,0.0,-0.0088303070515394,60.0,1.452067255973816,0.0,-7.081747810389062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804931640625,0.0,0.0,9.56425938056782e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804626464844,0.0,0.0,0.0001007162572932,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804931640625,0.0,0.0,7.438868487952277e-05,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.380615234375,0.0,0.0,0.0001007162572932,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863220214844,0.0,0.0,0.0004777545691467,293.3875732421875,294.1499938964844,295.3652038574219,293.4129333496094,295.4755554199219,295.3670654296875,293.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.092878367449431e-09,0.0010190535103902,-0.0202531702816486,0.0,0.0,0.0,-0.0088248085230588,60.0,1.4540116786956787,0.0,-7.08042904307149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,9.563393541611732e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795471191406,0.0,0.0,0.0001007071405183,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,7.438195461872965e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37969970703125,0.0,0.0,0.0001007071405183,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3853454589844,0.0,0.0,0.0004777113208547,293.3861389160156,294.1499938964844,295.3764343261719,293.41912841796875,295.4737854003906,295.3691711425781,293.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082089664185332e-09,0.0010189599124714,-0.0202249176800251,0.0,0.0,0.0,-0.0088194524869322,60.0,1.459256291389465,0.0,-7.079146513433443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,9.563393541611732e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795471191406,0.0,0.0,0.0001007071405183,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,7.438195461872965e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37969970703125,0.0,0.0,0.0001007071405183,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3853454589844,0.0,0.0,0.0004777113208547,293.3861389160156,294.1499938964844,295.3764343261719,293.41912841796875,295.4737854003906,295.3691711425781,293.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082089664185332e-09,0.0010189599124714,-0.0202249176800251,0.0,0.0,0.0,-0.0088194524869322,60.0,1.459256291389465,0.0,-7.079146513433443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,9.564324864186348e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786315917969,0.0,0.0,0.0001007169485092,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,7.438919419655576e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,0.0001007169485092,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843688964844,0.0,0.0,0.0004777578287757,293.3847351074219,294.1499938964844,295.3903503417969,293.4267883300781,295.4723815917969,295.3752136230469,293.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190675966441,8.093691050703455e-09,0.0010190594475716,-0.0202552992850542,0.0,0.0,0.0,-0.0088252061977982,60.0,1.4672945737838743,0.0,-7.080525676883553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,9.564324864186348e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786315917969,0.0,0.0,0.0001007169485092,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786926269531,0.0,0.0,7.438919419655576e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,0.0001007169485092,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843688964844,0.0,0.0,0.0004777578287757,293.3847351074219,294.1499938964844,295.3903503417969,293.4267883300781,295.4723815917969,295.3752136230469,293.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190675966441,8.093691050703455e-09,0.0010190594475716,-0.0202552992850542,0.0,0.0,0.0,-0.0088252061977982,60.0,1.4672945737838743,0.0,-7.080525676883553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3777770996094,0.0,0.0,9.566150401951744e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37774658203125,0.0,0.0,0.0001007361715892,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778076171875,0.0,0.0,7.440339686581865e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778991699219,0.0,0.0,0.0001007361715892,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3833923339844,0.0,0.0,0.0004778490401804,293.38336181640625,294.1499938964844,295.40673828125,293.435791015625,295.47125244140625,295.38336181640625,293.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.116439076388815e-09,0.0010192537447437,-0.0203148741275072,0.0,0.0,0.0,-0.0088364817202091,60.0,1.4770489931106567,0.0,-7.08322929199312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3777770996094,0.0,0.0,9.566150401951744e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37774658203125,0.0,0.0,0.0001007361715892,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778076171875,0.0,0.0,7.440339686581865e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778991699219,0.0,0.0,0.0001007361715892,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3833923339844,0.0,0.0,0.0004778490401804,293.38336181640625,294.1499938964844,295.40673828125,293.435791015625,295.47125244140625,295.38336181640625,293.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.116439076388815e-09,0.0010192537447437,-0.0203148741275072,0.0,0.0,0.0,-0.0088364817202091,60.0,1.4770489931106567,0.0,-7.08322929199312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768920898437,0.0,0.0,9.569375833962113e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,0.0001007701357593,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,7.442847709171474e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,0.0001007701357593,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824462890625,0.0,0.0,0.000478010129882,293.38201904296875,294.1499938964844,295.4253845214844,293.4460144042969,295.47052001953125,295.3948059082031,293.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196056682616,8.156618491739211e-09,0.0010195974027737,-0.0204200968146324,0.0,0.0,0.0,-0.0088564008474349,60.0,1.4889425039291382,0.0,-7.0880055602629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768920898437,0.0,0.0,9.569375833962113e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,0.0001007701357593,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,7.442847709171474e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,0.0001007701357593,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824462890625,0.0,0.0,0.000478010129882,293.38201904296875,294.1499938964844,295.4253845214844,293.4460144042969,295.47052001953125,295.3948059082031,293.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196056682616,8.156618491739211e-09,0.0010195974027737,-0.0204200968146324,0.0,0.0,0.0,-0.0088564008474349,60.0,1.4889425039291382,0.0,-7.0880055602629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37646484375,0.0,0.0,9.57133961492218e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,0.0001007908140309,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37646484375,0.0,0.0,7.444375660270452e-05,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3765563964844,0.0,0.0,0.0001007908140309,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819580078125,0.0,0.0,0.0004781082388944,293.38134765625,294.1499938964844,295.4354858398437,293.4515686035156,295.4703369140625,295.4014892578125,293.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181090471737207e-09,0.001019807299599,-0.020484184846282,0.0,0.0,0.0,-0.0088685359805822,60.0,1.4955940246582031,0.0,-7.09091523276584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,9.573488205205648e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759765625,0.0,0.0,0.000100813442259,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,7.446046220138669e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3761291503906,0.0,0.0,0.000100813442259,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815002441406,0.0,0.0,0.0004782155447173,293.38067626953125,294.1499938964844,295.446044921875,293.45733642578125,295.4702453613281,295.4086608886719,293.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200444376096,8.20785572841487e-09,0.001020036288537,-0.0205542799085378,0.0,0.0,0.0,-0.0088818054646253,60.0,1.5025402307510376,0.0,-7.09409917476478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,9.578301251167431e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751220703125,0.0,0.0,0.0001008641265798,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37518310546875,0.0,0.0,7.449789700331166e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0001008641265798,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38055419921875,0.0,0.0,0.0004784560005646,293.37939453125,294.1499938964844,295.4684753417969,293.4696044921875,295.47027587890625,295.42431640625,293.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267825535313023e-09,0.0010205481667071,-0.0207113288342952,0.0,0.0,0.0,-0.0089115295559167,60.0,1.51718008518219,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,9.578301251167431e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751220703125,0.0,0.0,0.0001008641265798,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37518310546875,0.0,0.0,7.449789700331166e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0001008641265798,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38055419921875,0.0,0.0,0.0004784560005646,293.37939453125,294.1499938964844,295.4684753417969,293.4696044921875,295.47027587890625,295.42431640625,293.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267825535313023e-09,0.0010205481667071,-0.0207113288342952,0.0,0.0,0.0,-0.0089115295559167,60.0,1.51718008518219,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,9.584313374944033e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.374267578125,0.0,0.0,0.000100927434687,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,7.454465958289802e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,0.000100927434687,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.379638671875,0.0,0.0,0.0004787562938872,293.3780822753906,294.1499938964844,295.49249267578125,293.482666015625,295.4708251953125,295.44293212890625,293.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211971821263,8.342723845089495e-09,0.0010211888002231,-0.0209074728190898,0.0,0.0,0.0,-0.0089486613869667,60.0,1.5335888862609863,0.0,-7.110151045708335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,9.584313374944033e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.374267578125,0.0,0.0,0.000100927434687,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,7.454465958289802e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,0.000100927434687,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.379638671875,0.0,0.0,0.0004787562938872,293.3780822753906,294.1499938964844,295.49249267578125,293.482666015625,295.4708251953125,295.44293212890625,293.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211971821263,8.342723845089495e-09,0.0010211888002231,-0.0209074728190898,0.0,0.0,0.0,-0.0089486613869667,60.0,1.5335888862609863,0.0,-7.110151045708335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736267089844,0.0,0.0,9.58933524088934e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37359619140625,0.0,0.0,0.0001009803163469,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,7.458371692337096e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37371826171875,0.0,0.0,0.0001009803163469,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37890625,0.0,0.0,0.0004790071398019,293.3770751953125,294.1499938964844,295.5126647949219,293.4936218261719,295.4715881347656,295.4589538574219,293.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217323433607,8.405294238400529e-09,0.0010217239614576,-0.0210713297128677,0.0,0.0,0.0,-0.0089796809479594,60.0,1.5474425554275513,0.0,-7.117603928463724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,9.5905976195354e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734130859375,0.0,0.0,0.0001009936095215,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,7.459353219019249e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735656738281,0.0,0.0,0.0001009936095215,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37872314453125,0.0,0.0,0.0004790702078025,293.3768310546875,294.1499938964844,295.517822265625,293.4964294433594,295.4718017578125,295.46295166015625,293.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218665702268,8.421020325499741e-09,0.0010218581883236,-0.0211125127971172,0.0,0.0,0.0,-0.0089874751865863,60.0,1.5509061813354492,0.0,-7.119478340200659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,9.597856842447072e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725891113281,0.0,0.0,0.0001010700580081,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,7.465000089723617e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37274169921875,0.0,0.0,0.0001010700580081,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778381347656,0.0,0.0,0.00047943284153,293.3755798339844,294.1499938964844,295.54425048828125,293.5107421875,295.47332763671875,295.48541259765625,293.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511469751226741e-09,0.0010226316517218,-0.021349374204874,0.0,0.0,0.0,-0.0090323155745863,60.0,1.5694717168807983,0.0,-7.130260115673084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,9.597856842447072e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725891113281,0.0,0.0,0.0001010700580081,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726501464844,0.0,0.0,7.465000089723617e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37274169921875,0.0,0.0,0.0001010700580081,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778381347656,0.0,0.0,0.00047943284153,293.3755798339844,294.1499938964844,295.54425048828125,293.5107421875,295.47332763671875,295.48541259765625,293.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226401500403,8.511469751226741e-09,0.0010226316517218,-0.021349374204874,0.0,0.0,0.0,-0.0090323155745863,60.0,1.5694717168807983,0.0,-7.130260115673084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
