time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,9.601470082998276e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,0.0001011081039905,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,7.467810064554214e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.372314453125,0.0,0.0,0.0001011081039905,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773803710937,0.0,0.0,0.0004796133143827,293.3749694824219,294.1499938964844,295.5578308105469,293.5180969238281,295.4742736816406,295.49713134765625,293.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556481745358724e-09,0.0010230172192677,-0.0214672461152076,0.0,0.0,0.0,-0.0090546328574419,60.0,1.5790449380874634,0.0,-7.135628976584486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.371826171875,0.0,0.0,9.605247032595798e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37176513671875,0.0,0.0,0.0001011478743748,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.371826171875,0.0,0.0,7.47074736864306e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719177246094,0.0,0.0,0.0001011478743748,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.376953125,0.0,0.0,0.0004798019654117,293.3743591308594,294.1499938964844,295.5715637207031,293.5255126953125,295.47540283203125,295.50933837890625,293.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603540990748115e-09,0.001023419201374,-0.0215904805809259,0.0,0.0,0.0,-0.0090779606252908,60.0,1.5888084173202517,0.0,-7.141244395825197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710021972656,0.0,0.0,9.612924623070283e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,0.0001012287248158,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710021972656,0.0,0.0,7.47671874705702e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,0.0001012287248158,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,0.0004801854665856,293.3731689453125,294.1499938964844,295.5995483398437,293.5405578613281,295.4779052734375,295.5343933105469,293.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242367861792,-0.0218409579247236,0.0,0.0,0.0,-0.0091253779828548,60.0,1.6086056232452393,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710021972656,0.0,0.0,9.612924623070283e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,0.0001012287248158,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710021972656,0.0,0.0,7.47671874705702e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,0.0001012287248158,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,0.0004801854665856,293.3731689453125,294.1499938964844,295.5995483398437,293.5405578613281,295.4779052734375,295.5343933105469,293.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.69919336565772e-09,0.0010242367861792,-0.0218409579247236,0.0,0.0,0.0,-0.0091253779828548,60.0,1.6086056232452393,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,9.62081176112406e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3701477050781,0.0,0.0,0.000101311779872,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,7.4828538345173e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37030029296875,0.0,0.0,0.000101311779872,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,0.0004805794742424,293.3720092773437,294.1499938964844,295.6279296875,293.5557861328125,295.48095703125,295.5606384277344,293.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797463202370182e-09,0.0010250770719721,-0.0220982879400253,0.0,0.0,0.0,-0.0091740945354104,60.0,1.628914475440979,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,9.62081176112406e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3701477050781,0.0,0.0,0.000101311779872,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,7.4828538345173e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37030029296875,0.0,0.0,0.000101311779872,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,0.0004805794742424,293.3720092773437,294.1499938964844,295.6279296875,293.5557861328125,295.48095703125,295.5606384277344,293.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797463202370182e-09,0.0010250770719721,-0.0220982879400253,0.0,0.0,0.0,-0.0091740945354104,60.0,1.628914475440979,0.0,-7.16440737846824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,9.628479892853647e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.369384765625,0.0,0.0,0.0001013925284496,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,7.488817209377885e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695068359375,0.0,0.0,0.0001013925284496,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,0.000480962509755,293.370849609375,294.1499938964844,295.6565246582031,293.571044921875,295.48455810546875,295.5877380371094,293.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259029222652,8.892998337728386e-09,0.0010258940747007,-0.0223484504967927,0.0,0.0,0.0,-0.0092214550822973,60.0,1.6494340896606443,0.0,-7.175832195116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,9.628479892853647e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.369384765625,0.0,0.0,0.0001013925284496,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694152832031,0.0,0.0,7.488817209377885e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695068359375,0.0,0.0,0.0001013925284496,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,0.000480962509755,293.370849609375,294.1499938964844,295.6565246582031,293.571044921875,295.48455810546875,295.5877380371094,293.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259029222652,8.892998337728386e-09,0.0010258940747007,-0.0223484504967927,0.0,0.0,0.0,-0.0092214550822973,60.0,1.6494340896606443,0.0,-7.175832195116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,9.636168397264556e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685913085937,0.0,0.0,0.0001014734953059,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,7.494798046536744e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,0.0001014734953059,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,0.0004813465639017,293.3697204589844,294.1499938964844,295.6850891113281,293.5862121582031,295.4883728027344,295.6151428222656,293.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267223697155,8.988795485720402e-09,0.0010267134057357,-0.0225992985069751,0.0,0.0,0.0,-0.0092689469456672,60.0,1.6700292825698853,0.0,-7.187296802158016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,9.636168397264556e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685913085937,0.0,0.0,0.0001014734953059,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,7.494798046536744e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,0.0001014734953059,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,0.0004813465639017,293.3697204589844,294.1499938964844,295.6850891113281,293.5862121582031,295.4883728027344,295.6151428222656,293.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267223697155,8.988795485720402e-09,0.0010267134057357,-0.0225992985069751,0.0,0.0,0.0,-0.0092689469456672,60.0,1.6700292825698853,0.0,-7.187296802158016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682556152344,0.0,0.0,9.639437485020608e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,0.0001015079178614,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682556152344,0.0,0.0,7.49734026612714e-05,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36834716796875,0.0,0.0,0.0001015079178614,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37310791015625,0.0,0.0,0.0004815098654944,293.3691711425781,294.1499938964844,295.69927978515625,293.59375,295.4907531738281,295.6290283203125,293.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270705679431,9.029522907155751e-09,0.0010270616039633,-0.0227059423923492,0.0,0.0,0.0,-0.0092891370877623,60.0,1.6801060438156128,0.0,-7.192173967496275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36785888671875,0.0,0.0,9.643167140893638e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678283691406,0.0,0.0,0.0001015471934806,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36785888671875,0.0,0.0,7.500241190427914e-05,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,0.0001015471934806,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,0.0004816961591131,293.3686218261719,294.1499938964844,295.71337890625,293.6011962890625,295.4928894042969,295.64288330078125,293.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274671949446,9.075987073003944e-09,0.0010274581145495,-0.0228276047855615,0.0,0.0,0.0,-0.00931216776371,60.0,1.6903759241104126,0.0,-7.197740359288218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,9.649561980040744e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670654296875,0.0,0.0,0.0001016145397443,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,7.50521503505297e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671875,0.0,0.0,0.0001016145397443,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,0.0004820156027562,293.3675231933594,294.1499938964844,295.7412109375,293.6158142089844,295.49761962890625,295.670654296875,293.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281492723152,9.155666447213662e-09,0.0010281401919201,-0.023036241531372,0.0,0.0,0.0,-0.0093516716733574,60.0,1.7105265855789185,0.0,-7.20729076419957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,9.649561980040744e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670654296875,0.0,0.0,0.0001016145397443,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,7.50521503505297e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671875,0.0,0.0,0.0001016145397443,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,0.0004820156027562,293.3675231933594,294.1499938964844,295.7412109375,293.6158142089844,295.49761962890625,295.670654296875,293.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281492723152,9.155666447213662e-09,0.0010281401919201,-0.023036241531372,0.0,0.0,0.0,-0.0093516716733574,60.0,1.7105265855789185,0.0,-7.20729076419957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663330078125,0.0,0.0,9.655365283833817e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663024902344,0.0,0.0,0.0001016756432363,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,7.509728311561048e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664245605469,0.0,0.0,0.0001016756432363,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,0.0004823054769076,293.366455078125,294.1499938964844,295.768310546875,293.6300048828125,295.50262451171875,295.6983337402344,293.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287679033353,9.227965946934091e-09,0.0010287587065249,-0.0232255477458238,0.0,0.0,0.0,-0.0093875145539641,60.0,1.7302720546722412,0.0,-7.21596151720405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663330078125,0.0,0.0,9.655365283833817e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663024902344,0.0,0.0,0.0001016756432363,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,7.509728311561048e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664245605469,0.0,0.0,0.0001016756432363,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710327148437,0.0,0.0,0.0004823054769076,293.366455078125,294.1499938964844,295.768310546875,293.6300048828125,295.50262451171875,295.6983337402344,293.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287679033353,9.227965946934091e-09,0.0010287587065249,-0.0232255477458238,0.0,0.0,0.0,-0.0093875145539641,60.0,1.7302720546722412,0.0,-7.21596151720405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,9.659216448199004e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656616210937,0.0,0.0,0.0001017162067,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,7.512723823310807e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36578369140625,0.0,0.0,0.0001017162067,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,0.0004824978823307,293.36553955078125,294.1499938964844,295.7913818359375,293.6419677734375,295.5074768066406,295.7221984863281,293.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291779180988,9.275953338772073e-09,0.0010291687212884,-0.0233511961996555,0.0,0.0,0.0,-0.0094113023951649,60.0,1.7467381954193115,0.0,-7.22171975553465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,9.659741044742988e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655700683594,0.0,0.0,0.0001017217291519,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,7.513132004532963e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,0.0001017217291519,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,0.0004825240757782,293.3653869628906,294.1499938964844,295.7944641113281,293.6435852050781,295.50811767578125,295.7254638671875,293.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292339138686,9.282488555584225e-09,0.0010292246006429,-0.0233683101832866,0.0,0.0,0.0,-0.009414542466402,60.0,1.7489835023880005,0.0,-7.222504194714929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,9.663816308602692e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.0001017646427499,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,7.516301411669701e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3649597167969,0.0,0.0,0.0001017646427499,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36944580078125,0.0,0.0,0.0004827276279684,293.3643493652344,294.1499938964844,295.8194580078125,293.65643310546875,295.5137634277344,295.75225830078125,293.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296694235876,9.33326127494638e-09,0.0010296601103618,-0.0235012490302324,0.0,0.0,0.0,-0.0094397198408842,60.0,1.767397165298462,0.0,-7.22859923030228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,9.663816308602692e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.0001017646427499,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,7.516301411669701e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3649597167969,0.0,0.0,0.0001017646427499,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36944580078125,0.0,0.0,0.0004827276279684,293.3643493652344,294.1499938964844,295.8194580078125,293.65643310546875,295.5137634277344,295.75225830078125,293.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296694235876,9.33326127494638e-09,0.0010296601103618,-0.0235012490302324,0.0,0.0,0.0,-0.0094397198408842,60.0,1.767397165298462,0.0,-7.22859923030228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.364501953125,0.0,0.0,9.664773097028956e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,0.0001017747199512,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645324707031,0.0,0.0,7.517045742133632e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645935058594,0.0,0.0,0.0001017747199512,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690490722656,0.0,0.0,0.0004827754455618,293.3638610839844,294.1499938964844,295.8314208984375,293.6625671386719,295.51678466796875,295.76519775390625,293.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297708213329,9.345184182052437e-09,0.0010297613916918,-0.0235324669629335,0.0,0.0,0.0,-0.0094456272199749,60.0,1.7757405042648315,0.0,-7.230030973914836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,9.665895777288824e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641052246094,0.0,0.0,0.0001017865361063,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,7.517918857047334e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,0.0001017865361063,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686828613281,0.0,0.0,0.0004828315286431,293.36334228515625,294.1499938964844,295.8430480957031,293.6684875488281,295.51983642578125,295.77789306640625,293.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298890992999,9.359168551270614e-09,0.0010298797860741,-0.0235690847039222,0.0,0.0,0.0,-0.0094525534659624,60.0,1.7840745449066162,0.0,-7.231709986399437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634338378906,0.0,0.0,9.667294943938032e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634033203125,0.0,0.0,0.0001018012771965,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634338378906,0.0,0.0,7.519007340306416e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,0.0001018012771965,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,0.00048290140694,293.36236572265625,294.1499938964844,295.8650207519531,293.6795654296875,295.526123046875,295.8026733398437,293.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300393914803,9.376603493649329e-09,0.0010300300782546,-0.0236147344112396,0.0,0.0,0.0,-0.0094612026587128,60.0,1.800004482269287,0.0,-7.233803955841722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634338378906,0.0,0.0,9.667294943938032e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634033203125,0.0,0.0,0.0001018012771965,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634338378906,0.0,0.0,7.519007340306416e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,0.0001018012771965,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,0.00048290140694,293.36236572265625,294.1499938964844,295.8650207519531,293.6795654296875,295.526123046875,295.8026733398437,293.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300393914803,9.376603493649329e-09,0.0010300300782546,-0.0236147344112396,0.0,0.0,0.0,-0.0094612026587128,60.0,1.800004482269287,0.0,-7.233803955841722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,9.666859114076942e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,0.0001017966860672,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,7.518668280681595e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,0.0001017966860672,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671569824219,0.0,0.0,0.0004828796372748,293.36138916015625,294.1499938964844,295.8851318359375,293.6895751953125,295.53271484375,295.8258361816406,293.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299924761056,9.371170506256021e-09,0.0010299830464646,-0.0236005093902349,0.0,0.0,0.0,-0.0094585074111819,60.0,1.8139336109161377,0.0,-7.233151677610294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,9.666859114076942e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,0.0001017966860672,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,7.518668280681595e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,0.0001017966860672,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671569824219,0.0,0.0,0.0004828796372748,293.36138916015625,294.1499938964844,295.8851318359375,293.6895751953125,295.53271484375,295.8258361816406,293.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299924761056,9.371170506256021e-09,0.0010299830464646,-0.0236005093902349,0.0,0.0,0.0,-0.0094585074111819,60.0,1.8139336109161377,0.0,-7.233151677610294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,9.665873949415982e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,0.0001017863032757,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,7.517902122344822e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,0.0001017863032757,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36639404296875,0.0,0.0,0.0004828304226975,293.3604431152344,294.1499938964844,295.9031677246094,293.6983642578125,295.5393981933594,295.8478088378906,293.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298886336386,9.358893215960506e-09,0.0010298793204128,-0.0235683601349592,0.0,0.0,0.0,-0.0094524268060922,60.0,1.826956868171692,0.0,-7.231676590890856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,9.665873949415982e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,0.0001017863032757,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,7.517902122344822e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,0.0001017863032757,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36639404296875,0.0,0.0,0.0004828304226975,293.3604431152344,294.1499938964844,295.9031677246094,293.6983642578125,295.5393981933594,295.8478088378906,293.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298886336386,9.358893215960506e-09,0.0010298793204128,-0.0235683601349592,0.0,0.0,0.0,-0.0094524268060922,60.0,1.826956868171692,0.0,-7.231676590890856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,9.662757656769828e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0001017534959828,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,7.515478500863537e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614501953125,0.0,0.0,0.0001017534959828,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656616210937,0.0,0.0,0.0004826747463084,293.3594970703125,294.1499938964844,295.9189147949219,293.7058410644531,295.5462951660156,295.8677978515625,293.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295554529875,9.320069160878576e-09,0.0010295461397618,-0.023466708138585,0.0,0.0,0.0,-0.0094331735745072,60.0,1.8374888896942136,0.0,-7.227014720001534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,9.662757656769828e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0001017534959828,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,7.515478500863537e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614501953125,0.0,0.0,0.0001017534959828,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656616210937,0.0,0.0,0.0004826747463084,293.3594970703125,294.1499938964844,295.9189147949219,293.7058410644531,295.5462951660156,295.8677978515625,293.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295554529875,9.320069160878576e-09,0.0010295461397618,-0.023466708138585,0.0,0.0,0.0,-0.0094331735745072,60.0,1.8374888896942136,0.0,-7.227014720001534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,9.66095321928151e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,0.0001017344839056,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,7.514074241044e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,0.0001017344839056,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.0004825846117455,293.3590393066406,294.1499938964844,295.92584228515625,293.7090148925781,295.5497741699219,295.8768615722656,293.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293625527992,9.297580483291767e-09,0.0010293532395735,-0.0234078262001276,0.0,0.0,0.0,-0.0094220228493213,60.0,1.842104196548462,0.0,-7.224315368148383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,9.65876315603964e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001017114263959,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,7.51237093936652e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.0001017114263959,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3649597167969,0.0,0.0,0.0004824752104468,293.35858154296875,294.1499938964844,295.9320983886719,293.7118530273437,295.55328369140625,295.8853759765625,293.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291293729096,9.27029564223858e-09,0.0010291200596839,-0.0233363844454288,0.0,0.0,0.0,-0.0094084972515702,60.0,1.846191048622132,0.0,-7.221040476679266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36004638671875,0.0,0.0,9.65371582424268e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,0.0001016582755255,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,7.508445560233667e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,0.0001016582755255,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,0.0004822231130674,293.3576965332031,294.1499938964844,295.9425354003906,293.71630859375,295.5603332519531,295.9013671875,293.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.20741438648065e-09,0.0010285837342962,-0.0231717377901077,0.0,0.0,0.0,-0.0093773305416107,60.0,1.853358507156372,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36004638671875,0.0,0.0,9.65371582424268e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600158691406,0.0,0.0,0.0001016582755255,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,7.508445560233667e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,0.0001016582755255,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,0.0004822231130674,293.3576965332031,294.1499938964844,295.9425354003906,293.71630859375,295.5603332519531,295.9013671875,293.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.20741438648065e-09,0.0010285837342962,-0.0231717377901077,0.0,0.0,0.0,-0.0093773305416107,60.0,1.853358507156372,0.0,-7.213495933910964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0,9.64693317655474e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.359375,0.0,0.0,0.0001015868474496,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,7.503169763367623e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0001015868474496,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,0.0004818842862732,293.3568420410156,294.1499938964844,295.95001220703125,293.71905517578125,295.5673522949219,295.9146728515625,293.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122901545310924e-09,0.0010278603294864,-0.0229504480957984,0.0,0.0,0.0,-0.0093354303389787,60.0,1.857590317726136,0.0,-7.203362173413552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0,9.64693317655474e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.359375,0.0,0.0,0.0001015868474496,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,7.503169763367623e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0001015868474496,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,0.0004818842862732,293.3568420410156,294.1499938964844,295.95001220703125,293.71905517578125,295.5673522949219,295.9146728515625,293.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122901545310924e-09,0.0010278603294864,-0.0229504480957984,0.0,0.0,0.0,-0.0093354303389787,60.0,1.857590317726136,0.0,-7.203362173413552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,9.641546057537198e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,0.000101530124084,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,7.498980266973376e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35888671875,0.0,0.0,0.000101530124084,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,0.0004816151922568,293.35601806640625,294.1499938964844,295.95513916015625,293.7207946777344,295.5740661621094,295.9252624511719,293.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272955987602,9.055785454847864e-09,0.0010272865183651,-0.0227747093886137,0.0,0.0,0.0,-0.0093021588400006,60.0,1.8603777885437007,0.0,-7.19532025073022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,9.64132123044692e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,0.0001015277521219,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587951660156,0.0,0.0,7.498804916394874e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,0.0001015277521219,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,0.0004816039581783,293.3559875488281,294.1499938964844,295.955322265625,293.7208557128906,295.5743408203125,295.9257202148437,293.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272716172039,9.052981475576873e-09,0.0010272626532241,-0.0227673668414354,0.0,0.0,0.0,-0.0093007693067193,60.0,1.860493898391724,0.0,-7.194984164016206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,9.638054325478151e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,0.0001014933513943,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,7.496264879591763e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,0.0001014933513943,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0004814407730009,293.35516357421875,294.1499938964844,295.9595642089844,293.72247314453125,295.5812683105469,295.9350280761719,293.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269234189763,9.012283364029372e-09,0.0010269143385812,-0.0226607993245124,0.0,0.0,0.0,-0.0092805912718176,60.0,1.8624650239944456,0.0,-7.19010984084889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,9.638054325478151e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,0.0001014933513943,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,7.496264879591763e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,0.0001014933513943,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0004814407730009,293.35516357421875,294.1499938964844,295.9595642089844,293.72247314453125,295.5812683105469,295.9350280761719,293.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269234189763,9.012283364029372e-09,0.0010269143385812,-0.0226607993245124,0.0,0.0,0.0,-0.0092805912718176,60.0,1.8624650239944456,0.0,-7.19010984084889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,9.637459879741073e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0001014870940707,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,7.495802128687501e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3579406738281,0.0,0.0,0.0001014870940707,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36187744140625,0.0,0.0,0.0004814110870938,293.3547668457031,294.1499938964844,295.9613037109375,293.7232360839844,295.5846862792969,295.9389343261719,293.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268610203638,9.004876844187493e-09,0.001026852056384,-0.0226414054632186,0.0,0.0,0.0,-0.0092769255861639,60.0,1.8632512092590328,0.0,-7.189222372971926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
