time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575744628906,0.0,0.0,9.637165203457698e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,0.0001014839945128,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575744628906,0.0,0.0,7.495572936022654e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,0.0001014839945128,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0004813963605556,293.3543395996094,294.1499938964844,295.9627990722656,293.72393798828125,295.5881042480469,295.9426574707031,293.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268299374729,9.001206890957292e-09,0.0010268209734931,-0.0226317942142486,0.0,0.0,0.0,-0.0092751076444983,60.0,1.863986849784851,0.0,-7.188783257561226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,9.63806378422305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,0.0001014934532577,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,7.496272155549377e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570556640625,0.0,0.0,0.0001014934532577,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,0.0004814412386622,293.35357666015625,294.1499938964844,295.9651184082031,293.7252502441406,295.59490966796875,295.9491271972656,293.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012398827223931e-09,0.0010269148042425,-0.0226611029356718,0.0,0.0,0.0,-0.0092806462198495,60.0,1.86524760723114,0.0,-7.19012334116087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,9.63806378422305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,0.0001014934532577,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,7.496272155549377e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570556640625,0.0,0.0,0.0001014934532577,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,0.0004814412386622,293.35357666015625,294.1499938964844,295.9651184082031,293.7252502441406,295.59490966796875,295.9491271972656,293.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012398827223931e-09,0.0010269148042425,-0.0226611029356718,0.0,0.0,0.0,-0.0092806462198495,60.0,1.86524760723114,0.0,-7.19012334116087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,9.642846271162853e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563842773437,0.0,0.0,0.0001015438174363,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,7.499991625081748e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564758300781,0.0,0.0,0.0001015438174363,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,0.0004816801520064,293.3528137207031,294.1499938964844,295.966552734375,293.7264099121094,295.6014709472656,295.9527587890625,293.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274337837472,9.071986717401614e-09,0.0010274247033521,-0.0228171311318874,0.0,0.0,0.0,-0.0093101887032389,60.0,1.86603593826294,0.0,-7.19726074294158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,9.642846271162853e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563842773437,0.0,0.0,0.0001015438174363,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564147949219,0.0,0.0,7.499991625081748e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564758300781,0.0,0.0,0.0001015438174363,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,0.0004816801520064,293.3528137207031,294.1499938964844,295.966552734375,293.7264099121094,295.6014709472656,295.9527587890625,293.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274337837472,9.071986717401614e-09,0.0010274247033521,-0.0228171311318874,0.0,0.0,0.0,-0.0093101887032389,60.0,1.86603593826294,0.0,-7.19726074294158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,9.647571278037503e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558044433594,0.0,0.0,0.0001015935704344,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,7.503666711272672e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558959960937,0.0,0.0,0.0001015935704344,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35968017578125,0.0,0.0,0.0004819161549676,293.3520812988281,294.1499938964844,295.9672546386719,293.7274169921875,295.60797119140625,295.9563903808594,293.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279372800141,9.13085429488092e-09,0.0010279280832037,-0.0229712724685668,0.0,0.0,0.0,-0.0093393716961145,60.0,1.8668292760849,0.0,-7.204315721764942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,9.647571278037503e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558044433594,0.0,0.0,0.0001015935704344,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,7.503666711272672e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558959960937,0.0,0.0,0.0001015935704344,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35968017578125,0.0,0.0,0.0004819161549676,293.3520812988281,294.1499938964844,295.9672546386719,293.7274169921875,295.60797119140625,295.9563903808594,293.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279372800141,9.13085429488092e-09,0.0010279280832037,-0.0229712724685668,0.0,0.0,0.0,-0.0093393716961145,60.0,1.8668292760849,0.0,-7.204315721764942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,9.654567838879302e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,0.0001016672467812,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,7.50910839997232e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553466796875,0.0,0.0,0.0001016672467812,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0,0.0004822656337637,293.3513488769531,294.1499938964844,295.9672546386719,293.7283020019531,295.6143798828125,295.9591979980469,293.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286821052432,9.218020124990293e-09,0.0010286729084327,-0.0231995079666376,0.0,0.0,0.0,-0.0093825813382864,60.0,1.867473006248474,0.0,-7.214768515950709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,9.654567838879302e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,0.0001016672467812,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,7.50910839997232e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553466796875,0.0,0.0,0.0001016672467812,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0,0.0004822656337637,293.3513488769531,294.1499938964844,295.9672546386719,293.7283020019531,295.6143798828125,295.9591979980469,293.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286821052432,9.218020124990293e-09,0.0010286729084327,-0.0231995079666376,0.0,0.0,0.0,-0.0093825813382864,60.0,1.867473006248474,0.0,-7.214768515950709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,9.658477938501164e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35498046875,0.0,0.0,0.0001017084214254,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,7.512149022659287e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,0.0001017084214254,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3587646484375,0.0,0.0,0.0004824609495699,293.3510131835937,294.1499938964844,295.9670104980469,293.7286682128906,295.6175842285156,295.9604797363281,293.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291005019098,9.266736711310841e-09,0.0010290911886841,-0.0233270656317472,0.0,0.0,0.0,-0.0094067407771945,60.0,1.8677561283111568,0.0,-7.220613440495073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.354736328125,0.0,0.0,9.66327206697315e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,0.0001017589092953,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.354736328125,0.0,0.0,7.515877950936556e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,0.0001017589092953,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,0.0004827004449907,293.35064697265625,294.1499938964844,295.96661376953125,293.72900390625,295.6207580566406,295.9613647460937,293.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029610983096,9.326472039106193e-09,0.0010296016698703,-0.0234834719449281,0.0,0.0,0.0,-0.0094363521784543,60.0,1.8679856061935425,0.0,-7.227783527241628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,9.67375308391638e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541564941406,0.0,0.0,0.0001018692782963,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,7.524029933847487e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.354248046875,0.0,0.0,0.0001018692782963,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0004832239937968,293.3499450683594,294.1499938964844,295.9654541015625,293.7296142578125,295.626953125,295.9626159667969,293.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307258926331,9.457054694905764e-09,0.0010307164629921,-0.0238253772258758,0.0,0.0,0.0,-0.0095010781660676,60.0,1.8684009313583367,0.0,-7.243470889761738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,9.67375308391638e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541564941406,0.0,0.0,0.0001018692782963,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,7.524029933847487e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.354248046875,0.0,0.0,0.0001018692782963,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0004832239937968,293.3499450683594,294.1499938964844,295.9654541015625,293.7296142578125,295.626953125,295.9626159667969,293.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307258926331,9.457054694905764e-09,0.0010307164629921,-0.0238253772258758,0.0,0.0,0.0,-0.0095010781660676,60.0,1.8684009313583367,0.0,-7.243470889761738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,9.686191333457828e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,0.0001020002600853,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,7.533704047091305e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001020002600853,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.0004838453023694,293.3492736816406,294.1499938964844,295.9638061523437,293.7300720214844,295.6330261230469,295.962890625,293.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320516303181,9.612024953753462e-09,0.0010320420842617,-0.0242311265319585,0.0,0.0,0.0,-0.0095779066905379,60.0,1.8687379360198968,0.0,-7.262109846806197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,9.686191333457828e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,0.0001020002600853,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,7.533704047091305e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001020002600853,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.0004838453023694,293.3492736816406,294.1499938964844,295.9638061523437,293.7300720214844,295.6330261230469,295.962890625,293.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320516303181,9.612024953753462e-09,0.0010320420842617,-0.0242311265319585,0.0,0.0,0.0,-0.0095779066905379,60.0,1.8687379360198968,0.0,-7.262109846806197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,9.699790825834498e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,0.000102143472759,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,7.544281834270805e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35321044921875,0.0,0.0,0.000102143472759,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0004845246439799,293.3486328125,294.1499938964844,295.9617614746094,293.7304077148437,295.63897705078125,295.9626159667969,293.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335001861676,9.781467191771752e-09,0.0010334904072806,-0.0246747508645057,0.0,0.0,0.0,-0.0096619026735425,60.0,1.86906373500824,0.0,-7.282516634177227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,9.699790825834498e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,0.000102143472759,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,7.544281834270805e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35321044921875,0.0,0.0,0.000102143472759,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0004845246439799,293.3486328125,294.1499938964844,295.9617614746094,293.7304077148437,295.63897705078125,295.9626159667969,293.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335001861676,9.781467191771752e-09,0.0010334904072806,-0.0246747508645057,0.0,0.0,0.0,-0.0096619026735425,60.0,1.86906373500824,0.0,-7.282516634177227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,9.71540212049149e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0001023078657453,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,7.556423952337354e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,0.0001023078657453,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,0.0004853044520132,293.3479919433594,294.1499938964844,295.9594116210937,293.73065185546875,295.64471435546875,295.9614562988281,293.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351639939472,9.975970272080303e-09,0.0010351539822295,-0.0251839719712734,0.0,0.0,0.0,-0.0097583290189504,60.0,1.869401216506958,0.0,-7.30597662368382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,9.71540212049149e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0001023078657453,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,7.556423952337354e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,0.0001023078657453,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,0.0004853044520132,293.3479919433594,294.1499938964844,295.9594116210937,293.73065185546875,295.64471435546875,295.9614562988281,293.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351639939472,9.975970272080303e-09,0.0010351539822295,-0.0251839719712734,0.0,0.0,0.0,-0.0097583290189504,60.0,1.869401216506958,0.0,-7.30597662368382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,9.72327688941732e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,0.0001023907825583,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,7.562548853456974e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524475097656,0.0,0.0,0.0001023907825583,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559265136719,0.0,0.0,0.0004856977902818,293.3476867675781,294.1499938964844,295.9581298828125,293.730712890625,295.6475830078125,295.9608154296875,293.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360043961554,1.007408023667722e-08,0.0010359943844377,-0.0254408214241266,0.0,0.0,0.0,-0.0098069729283452,60.0,1.86958122253418,0.0,-7.317824923802618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,9.731664613354952e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35211181640625,0.0,0.0,0.0001024791199597,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,7.569072477053851e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,0.0001024791199597,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35565185546875,0.0,0.0,0.0004861167981289,293.3473815917969,294.1499938964844,295.9568176269531,293.7307434082031,295.650390625,295.96002197265625,293.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368978837504,1.0178590414966493e-08,0.0010368877556174,-0.0257144216448068,0.0,0.0,0.0,-0.0098587814718484,60.0,1.8697829246521,0.0,-7.330456242016228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,9.749022137839348e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.0001026618992909,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516845703125,0.0,0.0,7.582572288811207e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,0.0001026618992909,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,0.000486983830342,293.3468017578125,294.1499938964844,295.9540710449219,293.7307434082031,295.6559143066406,295.9582214355469,293.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.03948449847735e-08,0.0010387351503595,-0.0262805465608835,0.0,0.0,0.0,-0.0099659794941544,60.0,1.8702218532562256,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,9.749022137839348e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.0001026618992909,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516845703125,0.0,0.0,7.582572288811207e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,0.0001026618992909,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,0.000486983830342,293.3468017578125,294.1499938964844,295.9540710449219,293.7307434082031,295.6559143066406,295.9582214355469,293.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.03948449847735e-08,0.0010387351503595,-0.0262805465608835,0.0,0.0,0.0,-0.0099659794941544,60.0,1.8702218532562256,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,9.767735173227264e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.000102858954051,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,7.597127842018381e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.000102858954051,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,0.0004879186162725,293.3462219238281,294.1499938964844,295.95123291015625,293.7306213378906,295.6612243652344,295.9559020996094,293.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407399386167,1.0628002478085818e-08,0.0010407293448224,-0.0268908888101577,0.0,0.0,0.0,-0.0100815687328577,60.0,1.8707878589630127,0.0,-7.38489731588743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,9.767735173227264e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.000102858954051,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,7.597127842018381e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.000102858954051,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,0.0004879186162725,293.3462219238281,294.1499938964844,295.95123291015625,293.7306213378906,295.6612243652344,295.9559020996094,293.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407399386167,1.0628002478085818e-08,0.0010407293448224,-0.0268908888101577,0.0,0.0,0.0,-0.0100815687328577,60.0,1.8707878589630127,0.0,-7.38489731588743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,9.786791633814572e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507080078125,0.0,0.0,0.000103059632238,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,7.611948967678472e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.000103059632238,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,0.0004888704861514,293.3456420898437,294.1499938964844,295.9483642578125,293.7304077148437,295.6664733886719,295.9535217285156,293.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427697561681,1.0865430333240056e-08,0.0010427589295431,-0.0275123808532953,0.0,0.0,0.0,-0.010199268348515,60.0,1.8714100122451784,0.0,-7.413740377160138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,9.786791633814572e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507080078125,0.0,0.0,0.000103059632238,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,7.611948967678472e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.000103059632238,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,0.0004888704861514,293.3456420898437,294.1499938964844,295.9483642578125,293.7304077148437,295.6664733886719,295.9535217285156,293.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427697561681,1.0865430333240056e-08,0.0010427589295431,-0.0275123808532953,0.0,0.0,0.0,-0.010199268348515,60.0,1.8714100122451784,0.0,-7.413740377160138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,9.80671975412406e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.0001032694781315,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,7.627448212588206e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,0.0001032694781315,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,0.0004898659535683,293.3451232910156,294.1499938964844,295.9455871582031,293.7300720214844,295.6715087890625,295.9508972167969,293.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448936372995,1.1113717057753549e-08,0.0010448825778439,-0.0281622633337974,0.0,0.0,0.0,-0.0103223575279116,60.0,1.87223219871521,0.0,-7.44396260188296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,9.80671975412406e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.0001032694781315,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,7.627448212588206e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,0.0001032694781315,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,0.0004898659535683,293.3451232910156,294.1499938964844,295.9455871582031,293.7300720214844,295.6715087890625,295.9508972167969,293.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448936372995,1.1113717057753549e-08,0.0010448825778439,-0.0281622633337974,0.0,0.0,0.0,-0.0103223575279116,60.0,1.87223219871521,0.0,-7.44396260188296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500671386719,0.0,0.0,9.81675329967402e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500366210937,0.0,0.0,0.000103375139588,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500671386719,0.0,0.0,7.63525313232094e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501281738281,0.0,0.0,0.000103375139588,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533935546875,0.0,0.0,0.0004903671797364,293.3448486328125,294.1499938964844,295.9442443847656,293.7298889160156,295.6739807128906,295.9495544433594,293.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459634941071,1.1238736163932115e-08,0.0010459523182362,-0.0284894835203886,0.0,0.0,0.0,-0.0103843389078974,60.0,1.8726838827133176,0.0,-7.459203743565014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,9.826846508076414e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,0.0001034814267768,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,7.643102435395122e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34991455078125,0.0,0.0,0.0001034814267768,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0004908713162876,293.3446044921875,294.1499938964844,295.94293212890625,293.72967529296875,295.6764221191406,295.9482727050781,293.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470388224348,1.136448535277168e-08,0.0010470275301486,-0.0288186054676771,0.0,0.0,0.0,-0.0104466769844293,60.0,1.8731801509857176,0.0,-7.474549335029226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,9.847101318882778e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,0.0001036947214743,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,7.658856338821352e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494873046875,0.0,0.0,0.0001036947214743,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,0.0004918830818496,293.3440856933594,294.1499938964844,295.9405212402344,293.7291564941406,295.68121337890625,295.9456787109375,293.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616850592588436e-08,0.0010491845896467,-0.0294790901243686,0.0,0.0,0.0,-0.0105717815458774,60.0,1.8742737770080569,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,9.847101318882778e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,0.0001036947214743,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,7.658856338821352e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494873046875,0.0,0.0,0.0001036947214743,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,0.0004918830818496,293.3440856933594,294.1499938964844,295.9405212402344,293.7291564941406,295.68121337890625,295.9456787109375,293.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616850592588436e-08,0.0010491845896467,-0.0294790901243686,0.0,0.0,0.0,-0.0105717815458774,60.0,1.8742737770080569,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490295410156,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0001039064809447,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490295410156,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0004928876296617,293.3436279296875,294.1499938964844,295.9383850097656,293.72857666015625,295.68585205078125,295.9433288574219,293.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513389715924,1.186740483660742e-08,0.0010513270972296,-0.0301347970962524,0.0,0.0,0.0,-0.0106959920376539,60.0,1.8756076097488403,0.0,-7.536080204317841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490295410156,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0001039064809447,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490295410156,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0004928876296617,293.3436279296875,294.1499938964844,295.9383850097656,293.72857666015625,295.68585205078125,295.9433288574219,293.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513389715924,1.186740483660742e-08,0.0010513270972296,-0.0301347970962524,0.0,0.0,0.0,-0.0106959920376539,60.0,1.8756076097488403,0.0,-7.536080204317841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,9.887113992590456e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,0.0001041160721797,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,7.689977792324498e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34869384765625,0.0,0.0,0.0001041160721797,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.0004938818165101,293.3431396484375,294.1499938964844,295.9366149902344,293.7279052734375,295.6904296875,295.9411926269531,293.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115386027744536e-08,0.0010534476023167,-0.0307837333530187,0.0,0.0,0.0,-0.0108189266175031,60.0,1.877049207687378,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,9.887113992590456e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,0.0001041160721797,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,7.689977792324498e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34869384765625,0.0,0.0,0.0001041160721797,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.0004938818165101,293.3431396484375,294.1499938964844,295.9366149902344,293.7279052734375,295.6904296875,295.9411926269531,293.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115386027744536e-08,0.0010534476023167,-0.0307837333530187,0.0,0.0,0.0,-0.0108189266175031,60.0,1.877049207687378,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,9.906708146445452e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,0.0001043224037857,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,7.705217285547405e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0001043224037857,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3513488769531,0.0,0.0,0.0004948605783283,293.3427124023437,294.1499938964844,295.935302734375,293.7271728515625,295.6949462890625,295.9392395019531,293.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359513412718572e-08,0.0010555355111137,-0.0314225479960441,0.0,0.0,0.0,-0.0109399538487195,60.0,1.878639340400696,0.0,-7.59653175919084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,9.906708146445452e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,0.0001043224037857,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,7.705217285547405e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0001043224037857,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3513488769531,0.0,0.0,0.0004948605783283,293.3427124023437,294.1499938964844,295.935302734375,293.7271728515625,295.6949462890625,295.9392395019531,293.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359513412718572e-08,0.0010555355111137,-0.0314225479960441,0.0,0.0,0.0,-0.0109399538487195,60.0,1.878639340400696,0.0,-7.59653175919084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,9.91604829323478e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0001044207674567,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,7.712482329225168e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,0.0001044207674567,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0004953271709382,293.3424987792969,294.1499938964844,295.9348449707031,293.7267761230469,295.6971435546875,295.93853759765625,293.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475892319230296e-08,0.0010565295815467,-0.0317270681262016,0.0,0.0,0.0,-0.010997642762959,60.0,1.879607915878296,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,9.92539498838596e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0001045191893354,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,7.719751738477498e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0001045191893354,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509521484375,0.0,0.0,0.0004957939963787,293.34228515625,294.1499938964844,295.9345092773437,293.7263488769531,295.6993408203125,295.93780517578125,293.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.25923422800156e-08,0.001057525165379,-0.0320317596197128,0.0,0.0,0.0,-0.0110553698614239,60.0,1.880573272705078,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
