time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,9.943511395249516e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,0.000104709964944,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,0.000104709964944,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.000496698950883,293.34185791015625,294.1499938964844,295.934326171875,293.7254638671875,295.7037048339844,295.93670654296875,293.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818065719955033e-08,0.0010594568448141,-0.0326223485171794,0.0,0.0,0.0,-0.0111672785133123,60.0,1.882665991783142,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,9.943511395249516e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,0.000104709964944,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,7.733842357993126e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,0.000104709964944,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.000496698950883,293.34185791015625,294.1499938964844,295.934326171875,293.7254638671875,295.7037048339844,295.93670654296875,293.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818065719955033e-08,0.0010594568448141,-0.0326223485171794,0.0,0.0,0.0,-0.0111672785133123,60.0,1.882665991783142,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,9.9600525572896e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471374511719,0.0,0.0,0.0001048841513693,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,7.746707706246525e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,0.0001048841513693,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,0.0004975252668373,293.3414611816406,294.1499938964844,295.9347839355469,293.7245483398437,295.7079467773437,295.9364318847656,293.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024163081354344e-08,0.0010612182086333,-0.0331615582108497,0.0,0.0,0.0,-0.0112694455310702,60.0,1.8851884603500368,0.0,-7.678561786406135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,9.9600525572896e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471374511719,0.0,0.0,0.0001048841513693,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,7.746707706246525e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,0.0001048841513693,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,0.0004975252668373,293.3414611816406,294.1499938964844,295.9347839355469,293.7245483398437,295.7079467773437,295.9364318847656,293.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024163081354344e-08,0.0010612182086333,-0.0331615582108497,0.0,0.0,0.0,-0.0112694455310702,60.0,1.8851884603500368,0.0,-7.678561786406135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,9.975861030397935e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,0.0001050506180035,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,7.759002619422972e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0001050506180035,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,0.0004983149119652,293.3410949707031,294.1499938964844,295.93603515625,293.7235412597656,295.71221923828125,295.9365234375,293.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062917523086,1.3221125527707045e-08,0.0010629043681547,-0.0336768366396427,0.0,0.0,0.0,-0.0113670974969863,60.0,1.887866497039795,0.0,-7.702954718524779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,9.975861030397935e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,0.0001050506180035,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,7.759002619422972e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0001050506180035,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,0.0004983149119652,293.3410949707031,294.1499938964844,295.93603515625,293.7235412597656,295.71221923828125,295.9365234375,293.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062917523086,1.3221125527707045e-08,0.0010629043681547,-0.0336768366396427,0.0,0.0,0.0,-0.0113670974969863,60.0,1.887866497039795,0.0,-7.702954718524779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464660644531,0.0,0.0,9.990258695324884e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464660644531,0.0,0.0,0.0001052022344083,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34649658203125,0.0,0.0,7.770201045786962e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,0.0001052022344083,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0004990341258235,293.3407287597656,294.1499938964844,295.9380798339844,293.7225036621094,295.7164306640625,295.9372863769531,293.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644507128745,1.3400514475847558e-08,0.0010644373251125,-0.0341461226344108,0.0,0.0,0.0,-0.0114560239017009,60.0,1.8908612728118896,0.0,-7.725205364295108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464660644531,0.0,0.0,9.990258695324884e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464660644531,0.0,0.0,0.0001052022344083,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34649658203125,0.0,0.0,7.770201045786962e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,0.0001052022344083,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0004990341258235,293.3407287597656,294.1499938964844,295.9380798339844,293.7225036621094,295.7164306640625,295.9372863769531,293.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644507128745,1.3400514475847558e-08,0.0010644373251125,-0.0341461226344108,0.0,0.0,0.0,-0.0114560239017009,60.0,1.8908612728118896,0.0,-7.725205364295108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,9.99619805952534e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,0.00010526477854,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,7.774820551276207e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34637451171875,0.0,0.0,0.00010526477854,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,0.0004993307520635,293.3405456542969,294.1499938964844,295.939453125,293.7219543457031,295.7185363769531,295.9383239746094,293.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650820331647,1.3474512172706454e-08,0.0010650685289874,-0.0343396998941898,0.0,0.0,0.0,-0.0114927003160119,60.0,1.892627477645874,0.0,-7.734393392411222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461608886719,0.0,0.0,0.0001000261108856,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461303710937,0.0,0.0,0.0001053323139785,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461608886719,0.0,0.0,7.779808947816491e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,0.0001053323139785,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490600585937,0.0,0.0,0.0004996511270292,293.34039306640625,294.1499938964844,295.9410400390625,293.7214050292969,295.7206115722656,295.9391174316406,293.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657658567652,1.3554420696948457e-08,0.0010657522361725,-0.0345487296581268,0.0,0.0,0.0,-0.0115323159843683,60.0,1.894302129745484,0.0,-7.744321095515262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,0.0001001345517579,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458251953125,0.0,0.0,0.0001054465028573,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,7.788242510287091e-05,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459167480469,0.0,0.0,0.0001054465028573,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34869384765625,0.0,0.0,0.0005001928075216,293.3400573730469,294.1499938964844,295.94500732421875,293.7202453613281,295.7248229980469,295.9415588378906,293.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689533062688497e-08,0.0010669087059795,-0.0349021553993225,0.0,0.0,0.0,-0.0115993022918701,60.0,1.8980132341384888,0.0,-7.761121167959575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,0.0001001345517579,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458251953125,0.0,0.0,0.0001054465028573,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,7.788242510287091e-05,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459167480469,0.0,0.0,0.0001054465028573,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34869384765625,0.0,0.0,0.0005001928075216,293.3400573730469,294.1499938964844,295.94500732421875,293.7202453613281,295.7248229980469,295.9415588378906,293.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689533062688497e-08,0.0010669087059795,-0.0349021553993225,0.0,0.0,0.0,-0.0115993022918701,60.0,1.8980132341384888,0.0,-7.761121167959575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,0.0001002134013106,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,0.0001055295360856,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,7.794375414960086e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456115722656,0.0,0.0,0.0001055295360856,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.000500586698763,293.3397521972656,294.1499938964844,295.95001220703125,293.71905517578125,295.72906494140625,295.9452514648437,293.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677615646272,1.3787771813156269e-08,0.0010677477112039,-0.0351591221988201,0.0,0.0,0.0,-0.0116479992866516,60.0,1.9020792245864868,0.0,-7.773348187356532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,0.0001002134013106,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,0.0001055295360856,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,7.794375414960086e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456115722656,0.0,0.0,0.0001055295360856,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.000500586698763,293.3397521972656,294.1499938964844,295.95001220703125,293.71905517578125,295.72906494140625,295.9452514648437,293.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677615646272,1.3787771813156269e-08,0.0010677477112039,-0.0351591221988201,0.0,0.0,0.0,-0.0116479992866516,60.0,1.9020792245864868,0.0,-7.773348187356532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0001002694843919,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0001055885950336,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,7.798738079145551e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453369140625,0.0,0.0,0.0001055885950336,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,0.000500866852235,293.3394775390625,294.1499938964844,295.9549865722656,293.7171936035156,295.7332763671875,295.9488830566406,293.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683619184419,1.3857656355753534e-08,0.0010683480650186,-0.0353419110178947,0.0,0.0,0.0,-0.0116826575249433,60.0,1.905549168586731,0.0,-7.782051625326859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0001002694843919,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0001055885950336,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,7.798738079145551e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453369140625,0.0,0.0,0.0001055885950336,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,0.000500866852235,293.3394775390625,294.1499938964844,295.9549865722656,293.7171936035156,295.7332763671875,295.9488830566406,293.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683619184419,1.3857656355753534e-08,0.0010683480650186,-0.0353419110178947,0.0,0.0,0.0,-0.0116826575249433,60.0,1.905549168586731,0.0,-7.782051625326859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,0.0001003025754471,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0001056234395946,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,7.801311585353687e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450622558594,0.0,0.0,0.0001056234395946,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,0.0005010321037843,293.3392028808594,294.1499938964844,295.958984375,293.71405029296875,295.73748779296875,295.95263671875,293.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687143076211,1.3898882045282336e-08,0.0010687004541978,-0.035449743270874,0.0,0.0,0.0,-0.0117030935361981,60.0,1.9085298776626587,0.0,-7.787188849306403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,0.0001003025754471,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0001056234395946,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,7.801311585353687e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450622558594,0.0,0.0,0.0001056234395946,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,0.0005010321037843,293.3392028808594,294.1499938964844,295.958984375,293.71405029296875,295.73748779296875,295.95263671875,293.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687143076211,1.3898882045282336e-08,0.0010687004541978,-0.035449743270874,0.0,0.0,0.0,-0.0117030935361981,60.0,1.9085298776626587,0.0,-7.787188849306403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.0001003124489216,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.000105633836938,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,7.802079198881984e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,0.000105633836938,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,0.0005010814638808,293.33905029296875,294.1499938964844,295.960693359375,293.71209716796875,295.7395935058594,295.9544982910156,293.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688176844269,1.39111842045736e-08,0.0010688037145882,-0.0354819223284721,0.0,0.0,0.0,-0.0117091834545135,60.0,1.9098654985427856,0.0,-7.788722200530175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,0.0001003079014481,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,0.0001056290493579,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,7.801725587341934e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,0.0001056290493579,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,0.000501058762893,293.33892822265625,294.1499938964844,295.9621887207031,293.7098693847656,295.74169921875,295.9562072753906,293.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687678586691,1.3905515849899077e-08,0.0010687540052458,-0.0354670993983745,0.0,0.0,0.0,-0.0117063671350479,60.0,1.9106820821762085,0.0,-7.788015921050828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.000100285076769,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0001056050168699,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,7.799950253684074e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001056050168699,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,0.0005009447340853,293.3387145996094,294.1499938964844,295.9647827148437,293.7047424316406,295.7458801269531,295.9593811035156,293.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877075488721856e-08,0.0010685133747756,-0.0353927053511142,0.0,0.0,0.0,-0.0116922808811068,60.0,1.9118107557296755,0.0,-7.784471023342121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.000100285076769,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0001056050168699,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,7.799950253684074e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001056050168699,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,0.0005009447340853,293.3387145996094,294.1499938964844,295.9647827148437,293.7047424316406,295.7458801269531,295.9593811035156,293.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877075488721856e-08,0.0010685133747756,-0.0353927053511142,0.0,0.0,0.0,-0.0116922808811068,60.0,1.9118107557296755,0.0,-7.784471023342121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0001002375793177,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0001055550019373,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,7.796256250003353e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0001055550019373,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.346923828125,0.0,0.0,0.0005007074796594,293.3384704589844,294.1499938964844,295.96697998046875,293.6988830566406,295.75,295.9621887207031,293.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680203558877,1.38178943842604e-08,0.0010680065024644,-0.0352379120886325,0.0,0.0,0.0,-0.011662938632071,60.0,1.912035584449768,0.0,-7.77709914245861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0001002375793177,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0001055550019373,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,7.796256250003353e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0001055550019373,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.346923828125,0.0,0.0,0.0005007074796594,293.3384704589844,294.1499938964844,295.96697998046875,293.6988830566406,295.75,295.9621887207031,293.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680203558877,1.38178943842604e-08,0.0010680065024644,-0.0352379120886325,0.0,0.0,0.0,-0.011662938632071,60.0,1.912035584449768,0.0,-7.77709914245861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,0.0001001598066068,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0001054730964824,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,7.79020701884292e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.0001054730964824,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466796875,0.0,0.0,0.0005003189435228,293.3382873535156,294.1499938964844,295.96893310546875,293.6924743652344,295.75408935546875,295.964599609375,293.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671907803043,1.3720987013243756e-08,0.0010671770432963,-0.034984428435564,0.0,0.0,0.0,-0.0116148926317691,60.0,1.9113332033157349,0.0,-7.765035547890875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,0.0001001598066068,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0001054730964824,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,7.79020701884292e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.0001054730964824,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466796875,0.0,0.0,0.0005003189435228,293.3382873535156,294.1499938964844,295.96893310546875,293.6924743652344,295.75408935546875,295.964599609375,293.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671907803043,1.3720987013243756e-08,0.0010671770432963,-0.034984428435564,0.0,0.0,0.0,-0.0116148926317691,60.0,1.9113332033157349,0.0,-7.765035547890875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0001000684642349,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,0.0001053769155987,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,7.783102773828432e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439025878906,0.0,0.0,0.0001053769155987,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,0.0004998627118766,293.3381042480469,294.1499938964844,295.9708557128906,293.6856384277344,295.75811767578125,295.9669494628906,293.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662198765203,1.36071811596139e-08,0.0010662062559276,-0.0346867367625236,0.0,0.0,0.0,-0.011558486148715,60.0,1.910380363464356,0.0,-7.750878694423592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0001000684642349,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,0.0001053769155987,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,7.783102773828432e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439025878906,0.0,0.0,0.0001053769155987,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,0.0004998627118766,293.3381042480469,294.1499938964844,295.9708557128906,293.6856384277344,295.75811767578125,295.9669494628906,293.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662198765203,1.36071811596139e-08,0.0010662062559276,-0.0346867367625236,0.0,0.0,0.0,-0.011558486148715,60.0,1.910380363464356,0.0,-7.750878694423592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,0.0001000157644739,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.00010532142187,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,7.779004226904362e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.00010532142187,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,0.0004995994386263,293.3380126953125,294.1499938964844,295.97186279296875,293.68212890625,295.7601318359375,295.96807861328125,293.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656554950401,1.3541516352688632e-08,0.0010656418744474,-0.0345149710774421,0.0,0.0,0.0,-0.0115259187296032,60.0,1.909730672836304,0.0,-7.74271740056065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,9.995717846322803e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,0.0001052597217494,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,7.7744472946506e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,0.0001052597217494,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,0.0004993067705072,293.3379211425781,294.1499938964844,295.97296142578125,293.6785583496094,295.7621459960937,295.9691772460937,293.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650310432538,1.34685134156598e-08,0.0010650175390765,-0.0343240052461624,0.0,0.0,0.0,-0.0114897275343537,60.0,1.909006237983704,0.0,-7.733648033081408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,9.983174822991714e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434753417969,0.0,0.0,0.0001051276412908,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,7.764691690681502e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001051276412908,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,0.0004986802814528,293.3377685546875,294.1499938964844,295.97540283203125,293.6714172363281,295.76611328125,295.97149658203125,293.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636969236657,1.3312237534535145e-08,0.0010636835359036,-0.0339151918888092,0.0,0.0,0.0,-0.0114122666418552,60.0,1.9074928760528564,0.0,-7.714252348023366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,9.983174822991714e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434753417969,0.0,0.0,0.0001051276412908,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,7.764691690681502e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001051276412908,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,0.0004986802814528,293.3377685546875,294.1499938964844,295.97540283203125,293.6714172363281,295.76611328125,295.97149658203125,293.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636969236657,1.3312237534535145e-08,0.0010636835359036,-0.0339151918888092,0.0,0.0,0.0,-0.0114122666418552,60.0,1.9074928760528564,0.0,-7.714252348023366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,9.967471851268785e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,0.0001049622806021,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,7.752478268230334e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,0.0001049622806021,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458251953125,0.0,0.0,0.0004978958750143,293.3376770019531,294.1499938964844,295.9783935546875,293.66436767578125,295.77008056640625,295.9749755859375,293.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620224056765,1.3116582486816242e-08,0.0010620092507451,-0.0334033444523811,0.0,0.0,0.0,-0.0113152656704187,60.0,1.9064148664474487,0.0,-7.690002945537344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,9.967471851268785e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,0.0001049622806021,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,7.752478268230334e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,0.0001049622806021,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458251953125,0.0,0.0,0.0004978958750143,293.3376770019531,294.1499938964844,295.9783935546875,293.66436767578125,295.77008056640625,295.9749755859375,293.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620224056765,1.3116582486816242e-08,0.0010620092507451,-0.0334033444523811,0.0,0.0,0.0,-0.0113152656704187,60.0,1.9064148664474487,0.0,-7.690002945537344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,9.952972322935238e-05,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.0001048095873557,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,7.74120053392835e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001048095873557,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,0.0004971715970896,293.33758544921875,294.1499938964844,295.98211669921875,293.6575927734375,295.7740478515625,295.97802734375,293.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604809504002,1.2935921667178718e-08,0.0010604680282995,-0.0329306907951831,0.0,0.0,0.0,-0.0112257217988371,60.0,1.9050638675689693,0.0,-7.667645718356655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,9.952972322935238e-05,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.0001048095873557,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,7.74120053392835e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001048095873557,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,0.0004971715970896,293.33758544921875,294.1499938964844,295.98211669921875,293.6575927734375,295.7740478515625,295.97802734375,293.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604809504002,1.2935921667178718e-08,0.0010604680282995,-0.0329306907951831,0.0,0.0,0.0,-0.0112257217988371,60.0,1.9050638675689693,0.0,-7.667645718356655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,9.936934657162055e-05,297.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0001046407051035,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,7.728726632194594e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,0.0001046407051035,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0004963704268448,293.33746337890625,294.1499938964844,295.9867858886719,293.6512145996094,295.7779846191406,295.9813232421875,293.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587699944153,1.2736093957244066e-08,0.0010587571887299,-0.0324078798294067,0.0,0.0,0.0,-0.0111266486346721,60.0,1.9038364887237549,0.0,-7.642954358288989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,9.936934657162055e-05,297.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0001046407051035,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,7.728726632194594e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,0.0001046407051035,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0004963704268448,293.33746337890625,294.1499938964844,295.9867858886719,293.6512145996094,295.7779846191406,295.9813232421875,293.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587699944153,1.2736093957244066e-08,0.0010587571887299,-0.0324078798294067,0.0,0.0,0.0,-0.0111266486346721,60.0,1.9038364887237549,0.0,-7.642954358288989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,9.928263898473232e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,0.0001045493991114,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,7.721982547082007e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0001045493991114,297.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,0.0004959373036399,293.3374328613281,294.1499938964844,295.9895324707031,293.64825439453125,295.7799987792969,295.98358154296875,293.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578451910987,1.2628057710628582e-08,0.0010578325018286,-0.0321252085268497,0.0,0.0,0.0,-0.0110730854794383,60.0,1.903772234916687,0.0,-7.629621734395189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,9.919658623402938e-05,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,0.0001044587770593,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,7.715290121268481e-05,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,0.0001044587770593,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0004955074982717,293.33740234375,294.1499938964844,295.9925842285156,293.6454772949219,295.7820129394531,295.9859313964844,293.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.9037219285964968,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,9.90224798442796e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,0.0001042754374793,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,7.701748108956963e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428649902344,0.0,0.0,0.0001042754374793,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,0.0004946377594023,293.3373413085937,294.1499938964844,295.99969482421875,293.6404724121094,295.7860717773437,295.9911499023437,293.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550728766247,1.2303909002753244e-08,0.0010550605366006,-0.0312770493328571,0.0,0.0,0.0,-0.0109123904258012,60.0,1.9040910005569456,0.0,-7.589689232645469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
