time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,9.90224798442796e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,0.0001042754374793,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,7.701748108956963e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428649902344,0.0,0.0,0.0001042754374793,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,0.0004946377594023,293.3373413085937,294.1499938964844,295.99969482421875,293.6404724121094,295.7860717773437,295.9911499023437,293.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550728766247,1.2303909002753244e-08,0.0010550605366006,-0.0312770493328571,0.0,0.0,0.0,-0.0109123904258012,60.0,1.9040910005569456,0.0,-7.589689232645469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,9.884639439405872e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,0.0001040900169755,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,7.688053301535547e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,0.0001040900169755,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0004937582416459,293.3372802734375,294.1499938964844,296.0083312988281,293.6363830566406,295.7901916503906,295.9974975585937,293.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084521827659957e-08,0.0010531846201047,-0.0307029671967029,0.0,0.0,0.0,-0.0108036315068602,60.0,1.905453085899353,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,9.884639439405872e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,0.0001040900169755,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,7.688053301535547e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,0.0001040900169755,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0004937582416459,293.3372802734375,294.1499938964844,296.0083312988281,293.6363830566406,295.7901916503906,295.9974975585937,293.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084521827659957e-08,0.0010531846201047,-0.0307029671967029,0.0,0.0,0.0,-0.0108036315068602,60.0,1.905453085899353,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,9.867158223642036e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,0.0001039059206959,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,7.674455991946161e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,0.0001039059206959,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.0004928849521093,293.3372497558594,294.1499938964844,296.0186767578125,293.6333923339844,295.7944641113281,296.0050964355469,293.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866705840191116e-08,0.0010513222077861,-0.0301329679787158,0.0,0.0,0.0,-0.0106956511735916,60.0,1.907909631729126,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,9.867158223642036e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,0.0001039059206959,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,7.674455991946161e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,0.0001039059206959,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.0004928849521093,293.3372497558594,294.1499938964844,296.0186767578125,293.6333923339844,295.7944641113281,296.0050964355469,293.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866705840191116e-08,0.0010513222077861,-0.0301329679787158,0.0,0.0,0.0,-0.0106956511735916,60.0,1.907909631729126,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,9.850053902482614e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,0.0001037258116411,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,7.661153358640149e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,0.0001037258116411,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,0.0004920305800624,293.33721923828125,294.1499938964844,296.0308837890625,293.63165283203125,295.7988586425781,296.0140991210937,293.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653598086525108e-08,0.0010494999587535,-0.0295752603560686,0.0,0.0,0.0,-0.0105900038033723,60.0,1.911670565605164,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,9.850053902482614e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,0.0001037258116411,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,7.661153358640149e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,0.0001037258116411,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,0.0004920305800624,293.33721923828125,294.1499938964844,296.0308837890625,293.63165283203125,295.7988586425781,296.0140991210937,293.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653598086525108e-08,0.0010494999587535,-0.0295752603560686,0.0,0.0,0.0,-0.0105900038033723,60.0,1.911670565605164,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,9.841812425293028e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,0.0001036390240187,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,7.654743239982054e-05,297.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0001036390240187,297.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0004916189354844,293.33721923828125,294.1499938964844,296.03778076171875,293.6313171386719,295.8011474609375,296.0194091796875,293.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550915779423576e-08,0.001048622187227,-0.0293065309524536,0.0,0.0,0.0,-0.0105391014367342,60.0,1.914301872253418,0.0,-7.497329335137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,9.83366699074395e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001035532477544,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,7.648407336091623e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,0.0001035532477544,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0004912120057269,293.33721923828125,294.1499938964844,296.0451965332031,293.63134765625,295.803466796875,296.0249938964844,293.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449426295939702e-08,0.0010477546602487,-0.0290409140288829,0.0,0.0,0.0,-0.0104887904599308,60.0,1.917189359664917,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,9.817849786486477e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0001033866865327,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,7.636105874553323e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001033866865327,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0004904219531454,293.33721923828125,294.1499938964844,296.0617980957031,293.6325988769531,295.8081970214844,296.0370483398437,293.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235460364138e-08,0.0010460688499733,-0.0285251270979642,0.0,0.0,0.0,-0.0103910900652408,60.0,1.9237678050994875,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,9.817849786486477e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0001033866865327,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,7.636105874553323e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001033866865327,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0004904219531454,293.33721923828125,294.1499938964844,296.0617980957031,293.6325988769531,295.8081970214844,296.0370483398437,293.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235460364138e-08,0.0010460688499733,-0.0285251270979642,0.0,0.0,0.0,-0.0103910900652408,60.0,1.9237678050994875,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,9.803439752431586e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,0.0001032349391607,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,7.624897261848673e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0001032349391607,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0004897020990028,293.3372497558594,294.1499938964844,296.08087158203125,293.6355895996094,295.813232421875,296.051513671875,293.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072810224277418e-08,0.0010445337975397,-0.028055191040039,0.0,0.0,0.0,-0.0103020826354622,60.0,1.9326013326644893,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,9.803439752431586e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,0.0001032349391607,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,7.624897261848673e-05,297.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0001032349391607,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0004897020990028,293.3372497558594,294.1499938964844,296.08087158203125,293.6355895996094,295.813232421875,296.051513671875,293.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072810224277418e-08,0.0010445337975397,-0.028055191040039,0.0,0.0,0.0,-0.0103020826354622,60.0,1.9326013326644893,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,9.79014002950862e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001030948842526,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,7.614553032908589e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0001030948842526,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0004890377749688,293.3372802734375,294.1499938964844,296.10260009765625,293.6405029296875,295.81854248046875,296.06805419921875,293.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.943419337272644,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,9.79014002950862e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001030948842526,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,7.614553032908589e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0001030948842526,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0004890377749688,293.3372802734375,294.1499938964844,296.10260009765625,293.6405029296875,295.81854248046875,296.06805419921875,293.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.943419337272644,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,9.778450476005672e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.0001029717968776,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,7.605461723869666e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,0.0001029717968776,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0004884538357146,293.3373413085937,294.1499938964844,296.127197265625,293.6474914550781,295.8242492675781,296.0871887207031,293.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761463720143638e-08,0.0010418714955449,-0.0272402390837669,0.0,0.0,0.0,-0.0101477354764938,60.0,1.956642508506775,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,9.778450476005672e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.0001029717968776,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,7.605461723869666e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,0.0001029717968776,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0004884538357146,293.3373413085937,294.1499938964844,296.127197265625,293.6474914550781,295.8242492675781,296.0871887207031,293.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761463720143638e-08,0.0010418714955449,-0.0272402390837669,0.0,0.0,0.0,-0.0101477354764938,60.0,1.956642508506775,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,9.773309284355491e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.000102917656477,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,7.601462857564911e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.000102917656477,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,0.0004881970526184,293.3373718261719,294.1499938964844,296.140625,293.6517944335937,295.8272705078125,296.0978698730469,293.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.027072561904788,0.0,0.0,0.0,-0.0101159811019897,60.0,1.96431827545166,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,9.768411837285385e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.0001028660844895,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,7.597653893753886e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001028660844895,297.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0004879524058196,293.33740234375,294.1499938964844,296.15484619140625,293.6566772460937,295.83038330078125,296.1089782714844,293.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408133966848,1.0636385994189368e-08,0.0010408026864752,-0.026912834495306,0.0,0.0,0.0,-0.0100857326760888,60.0,1.9723796844482424,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,9.759829117683694e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.000102775695268,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,7.590978202642873e-05,297.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.000102775695268,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0004875236481893,293.33746337890625,294.1499938964844,296.18572998046875,293.66827392578125,295.8368225097656,296.1326904296875,293.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327087566256,60.0,1.9898040294647217,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,9.759829117683694e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.000102775695268,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,7.590978202642873e-05,297.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.000102775695268,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0004875236481893,293.33746337890625,294.1499938964844,296.18572998046875,293.66827392578125,295.8368225097656,296.1326904296875,293.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327087566256,60.0,1.9898040294647217,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,9.753566700965166e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.0001027097532642,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,7.586107676615939e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001027097532642,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0004872108693234,293.3375549316406,294.1499938964844,296.2200622558594,293.68243408203125,295.8436279296875,296.1592102050781,293.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940365180373,60.0,2.0102198123931885,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,9.753566700965166e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.0001027097532642,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,7.586107676615939e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001027097532642,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0004872108693234,293.3375549316406,294.1499938964844,296.2200622558594,293.68243408203125,295.8436279296875,296.1592102050781,293.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940365180373,60.0,2.0102198123931885,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,9.7493473731447e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.000102665326267,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0004870000993832,293.3376770019531,294.1499938964844,296.2580261230469,293.69927978515625,295.8510131835937,296.189208984375,293.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0338597297668457,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,9.7493473731447e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.000102665326267,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.000102665326267,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0004870000993832,293.3376770019531,294.1499938964844,296.2580261230469,293.69927978515625,295.8510131835937,296.189208984375,293.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.0338597297668457,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,9.7474898211658e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.0001026457612169,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,7.581380486954004e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,0.0001026457612169,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,0.0004869072872679,293.3377685546875,294.1499938964844,296.2998046875,293.7189636230469,295.8590087890625,296.2228088378906,293.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.026230439543724,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0606517791748047,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,9.7474898211658e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.0001026457612169,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,7.581380486954004e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,0.0001026457612169,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,0.0004869072872679,293.3377685546875,294.1499938964844,296.2998046875,293.7189636230469,295.8590087890625,296.2228088378906,293.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.026230439543724,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0606517791748047,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,9.747470176080242e-05,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001026455574901,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,7.581365935038775e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,0.0001026455574901,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0004869063268415,293.3378295898437,294.1499938964844,296.3221740722656,293.7299499511719,295.8632507324219,296.24102783203125,293.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375468484369321e-08,0.0010385704226791,-0.0262298211455345,0.0,0.0,0.0,-0.0099563784897327,60.0,2.075279712677002,0.0,-7.354280739946263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,9.748144657351077e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001026526588248,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,7.581890531582758e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0001026526588248,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0004869400290772,293.3379211425781,294.1499938964844,296.3455810546875,293.74169921875,295.86767578125,296.2602233886719,293.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383871540398104e-08,0.0010386422509327,-0.0262518189847469,0.0,0.0,0.0,-0.0099605442956089,60.0,2.09075665473938,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,9.751669131219388e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0001026897734845,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,7.584631384816021e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,0.0001026897734845,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0004871160490438,293.3380432128906,294.1499938964844,296.3955993652344,293.7676086425781,295.8770751953125,296.3016357421875,293.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390281677246,1.042777864057598e-08,0.0010390176903456,-0.0263667590916156,0.0,0.0,0.0,-0.0099823111668229,60.0,2.1243784427642822,0.0,-7.360618070606506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,9.751669131219388e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0001026897734845,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,7.584631384816021e-05,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,0.0001026897734845,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0004871160490438,293.3380432128906,294.1499938964844,296.3955993652344,293.7676086425781,295.8770751953125,296.3016357421875,293.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390281677246,1.042777864057598e-08,0.0010390176903456,-0.0263667590916156,0.0,0.0,0.0,-0.0099823111668229,60.0,2.1243784427642822,0.0,-7.360618070606506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.050000000745058,9.758112719282508e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.050000000745058,0.0001027576217893,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.050000000745058,7.58964306442067e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.050000000745058,0.0001027576217893,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.050000000745058,0.0004874379083048,293.3382263183594,284.95001220703125,296.45001220703125,293.7968444824219,295.8872985839844,296.3472595214844,293.4046936035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508057535218997e-08,0.0010397037258371,-0.0265769101679325,0.0,0.0,0.0,-0.0100221065804362,60.0,2.1616337299346924,0.0,-7.370348242830006e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.050000000745058,9.758112719282508e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.050000000745058,0.0001027576217893,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.050000000745058,7.58964306442067e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.050000000745058,0.0001027576217893,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.050000000745058,0.0004874379083048,293.3382263183594,284.95001220703125,296.45001220703125,293.7968444824219,295.8872985839844,296.3472595214844,293.4046936035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508057535218997e-08,0.0010397037258371,-0.0265769101679325,0.0,0.0,0.0,-0.0100221065804362,60.0,2.1616337299346924,0.0,-7.370348242830006e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.381103515625,0.6364785432815552,0.050000000745058,0.0407823026180267,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.381103515625,0.6364785432815552,0.050000000745058,0.0429457277059555,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.381103515625,0.6364785432815552,0.050000000745058,0.0317195691168308,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.381103515625,0.6364785432815552,0.050000000745058,0.0429457277059555,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3815002441406,0.6364785432815552,0.050000000745058,0.2037160396575927,293.3884582519531,284.95001220703125,296.47833251953125,293.81231689453125,296.9354858398437,297.08306884765625,293.4708557128906,1.0,0.1096987128257751,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340060949325561,0.0186016373336315,0.4154044389724731,-0.0871303528547287,0.0,0.0,0.0,10.228620529174805,60.0,450.7264099121094,0.0,12.260300636291504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6427917480469,0.6340253353118896,0.050000000745058,0.0452270060777664,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6427917480469,0.6340253353118896,0.050000000745058,0.0476262159645557,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6427917480469,0.6340253353118896,0.050000000745058,0.0351765602827072,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6427917480469,0.6340253353118896,0.050000000745058,0.0476262159645557,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.642822265625,0.6340253353118896,0.050000000745058,0.2259182631969452,293.67626953125,284.95001220703125,296.50665283203125,293.8277587890625,297.0696105957031,297.2457580566406,293.7860717773437,1.0,0.1210746243596077,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4819017052650451,0.0870903879404068,0.3948113024234772,-0.0282796919345855,1.0,1.0,0.0,12.536792755126951,60.0,2313.727783203125,0.0,16.67328643798828,1.0,292.3057861328125,293.9207763671875,293.4328918457031,294.2159118652344,293.1499938964844,293.1499938964844,283.1499938964844,6546.32666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7774353623390198,0.7774469256401062,1.0383408977077124e-07,4.127964973449707,4.127954006195068,1.082169183064252e-05,0.0,0.0,-0.0,5819.2802734375,0.0,16.64362335205078,1863.803466796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320739746094,0.5726693272590637,0.050000000745058,0.0456710867583751,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320739746094,0.5726693272590637,0.050000000745058,0.0480938516557216,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320739746094,0.5726693272590637,0.050000000745058,0.0355219542980194,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320739746094,0.5726693272590637,0.050000000745058,0.0480938516557216,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320739746094,0.5726693272590637,0.050000000745058,0.2281365245580673,291.3510437011719,284.95001220703125,296.5633239746094,293.8586120605469,296.9522399902344,297.2176818847656,290.3800964355469,1.0,0.1405506730079651,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866358637809753,0.198560357093811,0.2880755066871643,0.0819181501865387,1.0,1.0,0.0,20.07491111755371,60.0,8025.68017578125,0.0,23.169002532958984,1.0,286.93853759765625,290.0517272949219,297.2034912109375,298.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,7504.42822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0842489153146743,1.0,0.0,0.0,1.054091453552246,1.054093360900879,7.419836123290224e-08,4.2658562660217285,4.265846252441406,9.786508599063382e-06,0.0,0.0,-0.0,6539.97216796875,0.0,35.8734016418457,1895.4278564453125,0.0,0.0,0.2683484256267547,1.0,0.0,3.0,1.0,0.0
17647440,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320739746094,0.5726693272590637,0.050000000745058,0.0456710867583751,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320739746094,0.5726693272590637,0.050000000745058,0.0480938516557216,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320739746094,0.5726693272590637,0.050000000745058,0.0355219542980194,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320739746094,0.5726693272590637,0.050000000745058,0.0480938516557216,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320739746094,0.5726693272590637,0.050000000745058,0.2281365245580673,291.3510437011719,284.95001220703125,296.5633239746094,293.8586120605469,296.9522399902344,297.2176818847656,290.3800964355469,1.0,0.1405506730079651,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866358637809753,0.198560357093811,0.2880755066871643,0.0819181501865387,1.0,1.0,0.0,20.07491111755371,60.0,8025.68017578125,0.0,23.169002532958984,1.0,286.93853759765625,290.0517272949219,297.2034912109375,298.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,7504.42822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0842489153146743,1.0,0.0,0.0,1.054091453552246,1.054093360900879,7.419836123290224e-08,4.2658562660217285,4.265846252441406,9.786508599063382e-06,0.0,0.0,-0.0,6539.97216796875,0.0,35.8734016418457,1895.4278564453125,0.0,0.0,0.2683484256267547,1.0,0.0,3.0,1.0,0.0
17647500,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6565856933594,0.5506337285041809,0.050000000745058,0.0458080470561981,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6565856933594,0.5506337285041809,0.050000000745058,0.0482380799949169,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6565856933594,0.5506337285041809,0.050000000745058,0.0356284826993942,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6565856933594,0.5506337285041809,0.050000000745058,0.0482380799949169,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6565856933594,0.5506337285041809,0.050000000745058,0.2288206815719604,289.47509765625,284.95001220703125,296.5916748046875,293.8739929199219,296.9355773925781,297.189453125,288.5873107910156,1.0,0.1489456295967102,1.0,1.0,0.9508512020111084,1.0,-0.4880952537059784,0.2045936286449432,0.2835016548633575,0.0876556634902954,1.0,1.0,0.0,23.736906051635746,60.0,10514.8271484375,0.0,26.31635856628418,1.0,285.26788330078125,288.1430053710937,298.5594787597656,299.876708984375,293.1499938964844,293.1499938964844,283.1499938964844,8576.2939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294368684291839,1.0,0.0,0.0,1.2596230506896973,1.259625792503357,1.0587196896949537e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,6502.3212890625,0.0,61.17682266235352,1895.4368896484373,0.0,162.6562957763672,0.3158217072486877,1.0,0.0,3.0,1.0,0.0
17647560,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9924011230469,0.5336381793022156,0.050000000745058,0.0459388792514801,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9924011230469,0.5336381793022156,0.050000000745058,0.0483758524060249,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9924011230469,0.5336381793022156,0.050000000745058,0.0357302390038967,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9924011230469,0.5336381793022156,0.050000000745058,0.0483758524060249,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9924011230469,0.5336381793022156,0.050000000745058,0.2294742166996002,287.8376770019531,284.95001220703125,296.6199951171875,293.88934326171875,296.92535400390625,297.15362548828125,287.1286926269531,1.0,0.1565016359090805,0.9999737739562988,0.9999737739562988,0.9606809616088868,1.0,-0.4894894361495971,0.2051670551300048,0.2843223810195923,0.0879589021205902,1.0,1.0,0.0,27.23641395568848,60.0,11437.146484375,0.0,29.342756271362305,1.0,284.2292785644531,286.65533447265625,298.4680480957031,300.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,9653.5703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871008992195129,1.0,0.0,0.0,1.4368687868118286,1.4368723630905151,1.3776147511634917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.5126953125,0.0,90.8063507080078,1895.4371337890625,0.0,468.8997497558594,0.3618345260620117,1.0,0.0,3.0,1.0,0.0
